time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312864109873771,-1084.4693603515625,304.1507568359375,0.6394641995429993,0.0756576731801033,0.0689114332199096,293.18115234375,297.1499938964844,293.1499938964844,0.0560264661908149,-1571.6378173828125,304.1530456542969,0.7139623761177063,0.1043521091341972,0.099850408732891,293.16766357421875,297.1499938964844,293.1499938964844,0.0612658262252807,-1230.6090087890625,304.1517333984375,0.7272846698760986,0.1107900366187095,0.0781919509172439,293.17144775390625,297.1499938964844,293.1499938964844,0.0732296556234359,-1889.2003173828125,304.1520080566406,0.756591796875,0.1257488131523132,0.1200356855988502,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365451892837,-279.50347900390625,292.1764221191406,0.550286591053009,0.050000000745058,0.2288290560245514,291.1600646972656,291.1499938964844,272.003173828125,271.426025390625,284.14459228515625,293.29888916015625,291.1600036621094,1.0,0.17313152551651,0.9687853455543518,0.9687853455543518,1.0,1.0,-0.7150172591209412,0.3076053559780121,0.4074119031429291,0.1161281913518905,0.0,0.0,0.2018609791994094,25.425865173339844,25.0,-0.2998868227005005,-5062.75927734375,51.68149948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1130576357245445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467415392398834,0.1467458307743072,-4.289440312277293e-06,0.0,0.0001147391303675,0.0,0.0,5.821213722229004,0.0,0.0,0.0,0.2772587537765503,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312133766710758,-1083.2301025390625,304.1507568359375,0.6391904950141907,0.0755692049860954,0.06883205473423,293.1809997558594,297.1499938964844,293.1499938964844,0.0557240583002567,-1566.253662109375,304.1530456542969,0.7131056785583496,0.1039895191788673,0.0995074212551117,293.1676025390625,297.1499938964844,293.1499938964844,0.0610958114266395,-1228.323974609375,304.1517028808594,0.7268229722976685,0.110581025481224,0.0780460312962532,293.1713562011719,297.1499938964844,293.1499938964844,0.0730313584208488,-1885.4261474609373,304.1520080566406,0.7560501098632812,0.1254938840866089,0.1197947785258293,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186102448031,-272.69873046875,292.1517333984375,0.5502448678016663,0.050000000745058,0.2288305312395095,291.1599426269531,291.1499938964844,272.01275634765625,271.43389892578125,284.14776611328125,293.2984619140625,291.159912109375,1.0,0.1730284243822097,0.9688087701797484,0.9688087701797484,1.0,1.0,-0.714047908782959,0.3072122931480407,0.4068355858325958,0.115868866443634,0.0,0.0,0.2012109011411667,25.423986434936523,25.0,-0.3167018294334411,-5053.52490234375,51.55304718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1128404811024665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463696807622909,0.1463739722967147,-4.288754553272156e-06,0.0,0.0001145187488873,0.0,0.0,5.804991722106934,0.0,0.0,0.0,0.2771956622600555,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310679264366626,-1080.75927734375,304.1507568359375,0.638641357421875,0.075392261147499,0.0686737149953842,293.1806945800781,297.1499938964844,293.1499938964844,0.0551195256412029,-1555.5098876953125,304.1530456542969,0.7113646268844604,0.1032657474279403,0.0988229364156723,293.1674499511719,297.1499938964844,293.1499938964844,0.0607558451592922,-1223.759521484375,304.1517028808594,0.7258946299552917,0.1101629436016082,0.0777544826269149,293.17120361328125,297.1499938964844,293.1499938964844,0.0726351290941238,-1877.8919677734373,304.1520080566406,0.75496506690979,0.1249847635626792,0.1193137392401695,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829056655988,-259.1518859863281,292.1025390625,0.5501580834388733,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1536865234375,293.2975769042969,291.1596374511719,1.0,0.1728234589099884,0.968855619430542,0.968855619430542,1.0,1.0,-0.7121129631996155,0.3064368963241577,0.4056760370731354,0.1153303608298301,0.0,0.0,0.1999368667602539,25.42057991027832,25.0,-0.344800591468811,-5035.38720703125,51.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1124120354652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145643264055252,0.1456475555896759,-4.287416231818497e-06,0.0,0.0001140839231084,0.0,0.0,5.7733306884765625,0.0,0.0,0.0,0.277072548866272,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310679264366626,-1080.75927734375,304.1507568359375,0.638641357421875,0.075392261147499,0.0686737149953842,293.1806945800781,297.1499938964844,293.1499938964844,0.0551195256412029,-1555.5098876953125,304.1530456542969,0.7113646268844604,0.1032657474279403,0.0988229364156723,293.1674499511719,297.1499938964844,293.1499938964844,0.0607558451592922,-1223.759521484375,304.1517028808594,0.7258946299552917,0.1101629436016082,0.0777544826269149,293.17120361328125,297.1499938964844,293.1499938964844,0.0726351290941238,-1877.8919677734373,304.1520080566406,0.75496506690979,0.1249847635626792,0.1193137392401695,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829056655988,-259.1518859863281,292.1025390625,0.5501580834388733,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1536865234375,293.2975769042969,291.1596374511719,1.0,0.1728234589099884,0.968855619430542,0.968855619430542,1.0,1.0,-0.7121129631996155,0.3064368963241577,0.4056760370731354,0.1153303608298301,0.0,0.0,0.1999368667602539,25.42057991027832,25.0,-0.344800591468811,-5035.38720703125,51.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1124120354652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145643264055252,0.1456475555896759,-4.287416231818497e-06,0.0,0.0001140839231084,0.0,0.0,5.7733306884765625,0.0,0.0,0.0,0.277072548866272,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309206955134868,-1078.2540283203125,304.1507568359375,0.6380805373191833,0.0752116441726684,0.0685131251811981,293.180419921875,297.1499938964844,293.1499938964844,0.0545149408280849,-1544.79052734375,304.1530456542969,0.7095797061920166,0.1025433242321014,0.0981399118900299,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132823646068,-1219.1663818359375,304.1517028808594,0.7249511480331421,0.1097408905625343,0.0774610340595245,293.1710510253906,297.1499938964844,293.1499938964844,0.0722390338778495,-1870.369873046875,304.1519775390625,0.753875732421875,0.124476209282875,0.1188333928585052,293.296630859375,297.1499938964844,293.1499938964844,0.0006473645917139,-245.6669311523437,292.0536193847656,0.5500653982162476,0.050000000745058,0.2288368791341781,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1590881347656,293.2967224121094,291.1593933105469,1.0,0.1726197600364685,0.9689024686813354,0.9689024686813354,1.0,1.0,-0.710175633430481,0.3056720793247223,0.4045035541057586,0.1147652119398117,0.0,0.0,0.1986970454454422,25.41786003112793,25.0,-0.3548183739185333,-5017.66455078125,51.04393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1119925528764724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449395716190338,0.1449438631534576,-4.286121566110523e-06,0.0,0.0001136582068284,0.0,0.0,5.7426958084106445,0.0,0.0,0.0,0.2769534885883331,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309206955134868,-1078.2540283203125,304.1507568359375,0.6380805373191833,0.0752116441726684,0.0685131251811981,293.180419921875,297.1499938964844,293.1499938964844,0.0545149408280849,-1544.79052734375,304.1530456542969,0.7095797061920166,0.1025433242321014,0.0981399118900299,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132823646068,-1219.1663818359375,304.1517028808594,0.7249511480331421,0.1097408905625343,0.0774610340595245,293.1710510253906,297.1499938964844,293.1499938964844,0.0722390338778495,-1870.369873046875,304.1519775390625,0.753875732421875,0.124476209282875,0.1188333928585052,293.296630859375,297.1499938964844,293.1499938964844,0.0006473645917139,-245.6669311523437,292.0536193847656,0.5500653982162476,0.050000000745058,0.2288368791341781,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1590881347656,293.2967224121094,291.1593933105469,1.0,0.1726197600364685,0.9689024686813354,0.9689024686813354,1.0,1.0,-0.710175633430481,0.3056720793247223,0.4045035541057586,0.1147652119398117,0.0,0.0,0.1986970454454422,25.41786003112793,25.0,-0.3548183739185333,-5017.66455078125,51.04393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1119925528764724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449395716190338,0.1449438631534576,-4.286121566110523e-06,0.0,0.0001136582068284,0.0,0.0,5.7426958084106445,0.0,0.0,0.0,0.2769534885883331,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582735300064,-1087.497314453125,304.1495666503906,0.6406125426292419,0.0760674774646759,0.0690921172499656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546359121799469,-1547.0841064453125,304.1517944335937,0.7108830213546753,0.1029251292347908,0.0982742309570312,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596673071384,-1223.9259033203125,304.1505432128906,0.7266945838928223,0.1103866323828697,0.0777539312839508,293.16558837890625,297.1499938964844,293.1499938964844,0.0725150853395462,-1875.7830810546875,304.1508483886719,0.7555299997329712,0.1250598579645156,0.1191624626517295,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263856776058,-237.7305450439453,292.02056884765625,0.5509478449821472,0.050000000745058,0.2288062274456024,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.16021728515625,293.2901611328125,291.1558532714844,1.0,0.1724860519170761,0.9689558744430542,0.9689558744430542,1.0,1.0,-0.7117404341697693,0.3064428865909576,0.4052975475788116,0.1148692294955253,0.0,0.0,0.197818785905838,25.26461601257324,25.0,-6.7331318855285645,-5010.79638671875,51.0608024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1115927547216415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443313807249069,0.1443356573581695,-4.284881924832007e-06,0.0,0.000113252463052,0.0,0.0,5.716086864471436,0.0,0.0,0.0,0.2768498659133911,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582735300064,-1087.497314453125,304.1495666503906,0.6406125426292419,0.0760674774646759,0.0690921172499656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546359121799469,-1547.0841064453125,304.1517944335937,0.7108830213546753,0.1029251292347908,0.0982742309570312,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596673071384,-1223.9259033203125,304.1505432128906,0.7266945838928223,0.1103866323828697,0.0777539312839508,293.16558837890625,297.1499938964844,293.1499938964844,0.0725150853395462,-1875.7830810546875,304.1508483886719,0.7555299997329712,0.1250598579645156,0.1191624626517295,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263856776058,-237.7305450439453,292.02056884765625,0.5509478449821472,0.050000000745058,0.2288062274456024,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.16021728515625,293.2901611328125,291.1558532714844,1.0,0.1724860519170761,0.9689558744430542,0.9689558744430542,1.0,1.0,-0.7117404341697693,0.3064428865909576,0.4052975475788116,0.1148692294955253,0.0,0.0,0.197818785905838,25.26461601257324,25.0,-6.7331318855285645,-5010.79638671875,51.0608024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1115927547216415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443313807249069,0.1443356573581695,-4.284881924832007e-06,0.0,0.000113252463052,0.0,0.0,5.716086864471436,0.0,0.0,0.0,0.2768498659133911,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318382941186428,-1094.060791015625,304.14910888671875,0.642191469669342,0.0763913765549659,0.0694661885499954,293.1721496582031,297.1499938964844,293.1499938964844,0.0546788237988948,-1548.0032958984375,304.1511535644531,0.7114253044128418,0.1028342023491859,0.0982733964920044,293.1597900390625,297.1499938964844,293.1499938964844,0.0610078945755958,-1227.3779296875,304.14996337890625,0.7276973128318787,0.1105446964502334,0.077925868332386,293.16314697265625,297.1499938964844,293.1499938964844,0.0727197006344795,-1879.8494873046875,304.1502380371094,0.7564700245857239,0.1251671314239502,0.1193485781550407,293.28399658203125,297.1499938964844,293.1499938964844,0.0006021935259923,-228.62008666992188,291.9796142578125,0.5514480471611023,0.050000000745058,0.2287889868021011,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1623229980469,293.2845153808594,291.14764404296875,1.0,0.172403484582901,0.9690093398094176,0.9690093398094176,1.0,1.0,-0.7125977277755737,0.3068943619728088,0.4057033658027649,0.1148594990372657,0.0,0.0,0.1985707581043243,25.177169799804688,25.0,-8.946793556213379,-5014.3212890625,51.0656623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1112670823931694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445296704769134,0.1445339620113372,-4.284506758267526e-06,0.0,0.0001129219381255,0.0,0.0,5.723738193511963,0.0,0.0,0.0,0.2768702507019043,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318382941186428,-1094.060791015625,304.14910888671875,0.642191469669342,0.0763913765549659,0.0694661885499954,293.1721496582031,297.1499938964844,293.1499938964844,0.0546788237988948,-1548.0032958984375,304.1511535644531,0.7114253044128418,0.1028342023491859,0.0982733964920044,293.1597900390625,297.1499938964844,293.1499938964844,0.0610078945755958,-1227.3779296875,304.14996337890625,0.7276973128318787,0.1105446964502334,0.077925868332386,293.16314697265625,297.1499938964844,293.1499938964844,0.0727197006344795,-1879.8494873046875,304.1502380371094,0.7564700245857239,0.1251671314239502,0.1193485781550407,293.28399658203125,297.1499938964844,293.1499938964844,0.0006021935259923,-228.62008666992188,291.9796142578125,0.5514480471611023,0.050000000745058,0.2287889868021011,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1623229980469,293.2845153808594,291.14764404296875,1.0,0.172403484582901,0.9690093398094176,0.9690093398094176,1.0,1.0,-0.7125977277755737,0.3068943619728088,0.4057033658027649,0.1148594990372657,0.0,0.0,0.1985707581043243,25.177169799804688,25.0,-8.946793556213379,-5014.3212890625,51.0656623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1112670823931694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445296704769134,0.1445339620113372,-4.284506758267526e-06,0.0,0.0001129219381255,0.0,0.0,5.723738193511963,0.0,0.0,0.0,0.2768702507019043,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319321900606155,-1095.67138671875,304.14910888671875,0.6425468921661377,0.0764730498194694,0.0695579648017883,293.1714172363281,297.1499938964844,293.1499938964844,0.0545958802103996,-1546.561767578125,304.1510925292969,0.7112607955932617,0.1026973947882652,0.0981674417853355,293.1591796875,297.1499938964844,293.1499938964844,0.0610341131687164,-1227.751220703125,304.1499328613281,0.7278210520744324,0.1105398088693618,0.0779380276799202,293.1624755859375,297.1499938964844,293.1499938964844,0.0727234631776809,-1879.9520263671875,304.15020751953125,0.7565446496009827,0.1251313090324401,0.1193375214934349,293.2817687988281,297.1499938964844,293.1499938964844,0.0005896849907003,-223.88742065429688,291.960205078125,0.5515356063842773,0.050000000745058,0.2287859767675399,291.146484375,291.1499938964844,272.0953674316406,271.4967346191406,284.163818359375,293.2822265625,291.14605712890625,1.0,0.172367051243782,0.9690360426902772,0.9690360426902772,1.0,1.0,-0.712578535079956,0.3069230914115906,0.4056554734706878,0.1147706061601638,0.0,0.0,0.1990443170070648,25.159536361694336,25.0,-6.047787189483643,-5017.33056640625,51.04180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.1111483797430992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144804909825325,0.1448091864585876,-4.284830538381357e-06,0.0,0.0001128014773712,0.0,0.0,5.735467433929443,0.0,0.0,0.0,0.2769119441509247,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031990822404623,-1096.662353515625,304.149169921875,0.6427556276321411,0.0765263885259628,0.0696183741092681,293.1709289550781,297.1499938964844,293.1499938964844,0.0544684939086437,-1544.3060302734375,304.151123046875,0.7109338641166687,0.1025251001119613,0.0980209186673164,293.1587829589844,297.1499938964844,293.1499938964844,0.0610198229551315,-1227.559814453125,304.14996337890625,0.7278092503547668,0.1105027720332145,0.0779231935739517,293.1620178222656,297.1499938964844,293.1499938964844,0.0726850181818008,-1879.2218017578125,304.1502380371094,0.7564743757247925,0.1250611543655395,0.1192870959639549,293.2798767089844,297.1499938964844,293.1499938964844,0.00057681807084,-219.00543212890625,291.9419250488281,0.5515661835670471,0.050000000745058,0.2287849336862564,291.1458740234375,291.1499938964844,272.1044311523437,271.5028991699219,284.1655578613281,293.2802734375,291.1458740234375,1.0,0.1723314821720123,0.9690430164337158,0.9690430164337158,1.0,1.0,-0.7123956680297852,0.3068788647651672,0.4055167734622955,0.114651970565319,0.0,0.0,0.1993886977434158,25.15097427368164,25.0,-2.879754543304444,-5018.87548828125,51.00780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1110617145895958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450354009866714,0.1450396925210952,-4.28524754170212e-06,0.0,0.0001127135183196,0.0,0.0,5.745484828948975,0.0,0.0,0.0,0.2769498527050018,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440866053104,-1097.5301513671875,304.1493530273437,0.6429041624069214,0.0765758827328682,0.0696802511811256,293.1703491210937,297.1499938964844,293.1499938964844,0.0541334077715873,-1538.338623046875,304.1513061523437,0.7099758982658386,0.1021119877696037,0.0976517125964164,293.15838623046875,297.1499938964844,293.1499938964844,0.060916569083929,-1226.14453125,304.150146484375,0.7275334000587463,0.1103628873825073,0.0778409913182258,293.1615600585937,297.1499938964844,293.1499938964844,0.072532869875431,-1876.2884521484373,304.1504211425781,0.7560710310935974,0.1248545572161674,0.1191126331686973,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505302688106,-208.8594970703125,291.9066772460937,0.5515277981758118,0.050000000745058,0.2287862747907638,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1696472167969,293.277099609375,291.1475524902344,1.0,0.172259122133255,0.9690569639205932,0.9690569639205932,1.0,1.0,-0.7117204666137695,0.3066517114639282,0.4050687551498413,0.1143627315759658,0.0,0.0,0.1997035890817642,25.149532318115234,25.0,1.6155394315719604,-5017.244140625,50.918907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,304.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.110968954861164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145287811756134,0.1452921032905578,-4.285898285161238e-06,0.0,0.00011261938198,0.0,0.0,5.756714344024658,0.0,0.0,0.0,0.2769955396652221,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440866053104,-1097.5301513671875,304.1493530273437,0.6429041624069214,0.0765758827328682,0.0696802511811256,293.1703491210937,297.1499938964844,293.1499938964844,0.0541334077715873,-1538.338623046875,304.1513061523437,0.7099758982658386,0.1021119877696037,0.0976517125964164,293.15838623046875,297.1499938964844,293.1499938964844,0.060916569083929,-1226.14453125,304.150146484375,0.7275334000587463,0.1103628873825073,0.0778409913182258,293.1615600585937,297.1499938964844,293.1499938964844,0.072532869875431,-1876.2884521484373,304.1504211425781,0.7560710310935974,0.1248545572161674,0.1191126331686973,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505302688106,-208.8594970703125,291.9066772460937,0.5515277981758118,0.050000000745058,0.2287862747907638,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1696472167969,293.277099609375,291.1475524902344,1.0,0.172259122133255,0.9690569639205932,0.9690569639205932,1.0,1.0,-0.7117204666137695,0.3066517114639282,0.4050687551498413,0.1143627315759658,0.0,0.0,0.1997035890817642,25.149532318115234,25.0,1.6155394315719604,-5017.244140625,50.918907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,304.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.110968954861164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145287811756134,0.1452921032905578,-4.285898285161238e-06,0.0,0.00011261938198,0.0,0.0,5.756714344024658,0.0,0.0,0.0,0.2769955396652221,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320398099720478,-1097.411376953125,304.1495666503906,0.6428106427192688,0.0765677466988563,0.0696854814887046,293.170166015625,297.1499938964844,293.1499938964844,0.0537321493029594,-1531.1920166015625,304.15155029296875,0.7087486982345581,0.1016369462013244,0.0972158089280128,293.1583557128906,297.1499938964844,293.1499938964844,0.0607472769916057,-1223.8294677734375,304.150390625,0.7270323038101196,0.1101570203900337,0.077708214521408,293.16143798828125,297.1499938964844,293.1499938964844,0.0723195895552635,-1872.176025390625,304.150634765625,0.7554473876953125,0.124587558209896,0.1188733875751495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299523472785,-198.4550018310547,291.8715515136719,0.5514113903045654,0.050000000745058,0.2287902981042862,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1743469238281,293.27471923828125,291.1501770019531,1.0,0.17218117415905,0.969070851802826,0.969070851802826,1.0,1.0,-0.7107619643211365,0.3062959015369415,0.4044660925865173,0.1140299811959266,0.0,0.0,0.1995675265789032,25.160125732421875,25.0,3.4988853931427,-5010.50244140625,50.80817794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,304.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.1109565868973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452764570713043,0.1452807486057281,-4.28610428571119e-06,0.0,0.0001126068236771,0.0,0.0,5.756518840789795,0.0,0.0,0.0,0.2769978642463684,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320398099720478,-1097.411376953125,304.1495666503906,0.6428106427192688,0.0765677466988563,0.0696854814887046,293.170166015625,297.1499938964844,293.1499938964844,0.0537321493029594,-1531.1920166015625,304.15155029296875,0.7087486982345581,0.1016369462013244,0.0972158089280128,293.1583557128906,297.1499938964844,293.1499938964844,0.0607472769916057,-1223.8294677734375,304.150390625,0.7270323038101196,0.1101570203900337,0.077708214521408,293.16143798828125,297.1499938964844,293.1499938964844,0.0723195895552635,-1872.176025390625,304.150634765625,0.7554473876953125,0.124587558209896,0.1188733875751495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299523472785,-198.4550018310547,291.8715515136719,0.5514113903045654,0.050000000745058,0.2287902981042862,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1743469238281,293.27471923828125,291.1501770019531,1.0,0.17218117415905,0.969070851802826,0.969070851802826,1.0,1.0,-0.7107619643211365,0.3062959015369415,0.4044660925865173,0.1140299811959266,0.0,0.0,0.1995675265789032,25.160125732421875,25.0,3.4988853931427,-5010.50244140625,50.80817794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,304.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.1109565868973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452764570713043,0.1452807486057281,-4.28610428571119e-06,0.0,0.0001126068236771,0.0,0.0,5.756518840789795,0.0,0.0,0.0,0.2769978642463684,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319983139634132,-1096.665283203125,304.1497802734375,0.6425638198852539,0.0765183418989181,0.0696511641144752,293.170166015625,297.1499938964844,293.1499938964844,0.05329380184412,-1523.4034423828125,304.1517639160156,0.707356870174408,0.1011230126023292,0.0967393964529037,293.1585388183594,297.1499938964844,293.1499938964844,0.0605363845825195,-1220.9583740234375,304.1506042480469,0.7263904809951782,0.1099041476845741,0.0775403603911399,293.1614990234375,297.1499938964844,293.1499938964844,0.0720725357532501,-1867.4268798828125,304.1508178710937,0.7546997666358948,0.1242819428443908,0.1185941398143768,293.272705078125,297.1499938964844,293.1499938964844,0.000514670391567,-187.6486053466797,291.8358459472656,0.5512570738792419,0.050000000745058,0.2287956327199936,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1794738769531,293.2728881835937,291.1528015136719,1.0,0.1720952540636062,0.9691068530082704,0.9691068530082704,1.0,1.0,-0.7096189260482788,0.3058552742004394,0.4037636220455169,0.1136727482080459,0.0,0.0,0.1990690380334854,25.17630958557129,25.0,3.7414956092834473,-5000.24658203125,50.68065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1109839081764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450491398572921,0.145053431391716,-4.285891009203624e-06,0.0,0.0001126345523516,0.0,0.0,5.746895790100098,0.0,0.0,0.0,0.2769633531570434,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319983139634132,-1096.665283203125,304.1497802734375,0.6425638198852539,0.0765183418989181,0.0696511641144752,293.170166015625,297.1499938964844,293.1499938964844,0.05329380184412,-1523.4034423828125,304.1517639160156,0.707356870174408,0.1011230126023292,0.0967393964529037,293.1585388183594,297.1499938964844,293.1499938964844,0.0605363845825195,-1220.9583740234375,304.1506042480469,0.7263904809951782,0.1099041476845741,0.0775403603911399,293.1614990234375,297.1499938964844,293.1499938964844,0.0720725357532501,-1867.4268798828125,304.1508178710937,0.7546997666358948,0.1242819428443908,0.1185941398143768,293.272705078125,297.1499938964844,293.1499938964844,0.000514670391567,-187.6486053466797,291.8358459472656,0.5512570738792419,0.050000000745058,0.2287956327199936,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1794738769531,293.2728881835937,291.1528015136719,1.0,0.1720952540636062,0.9691068530082704,0.9691068530082704,1.0,1.0,-0.7096189260482788,0.3058552742004394,0.4037636220455169,0.1136727482080459,0.0,0.0,0.1990690380334854,25.17630958557129,25.0,3.7414956092834473,-5000.24658203125,50.68065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1109839081764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450491398572921,0.145053431391716,-4.285891009203624e-06,0.0,0.0001126345523516,0.0,0.0,5.746895790100098,0.0,0.0,0.0,0.2769633531570434,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319286696612834,-1095.4515380859375,304.14996337890625,0.6422032117843628,0.0764352977275848,0.0695848315954208,293.1703186035156,297.1499938964844,293.1499938964844,0.0528305433690547,-1515.19775390625,304.1519470214844,0.7058583498001099,0.100579909980297,0.0962332189083099,293.1589050292969,297.1499938964844,293.1499938964844,0.0602944158017635,-1217.6796875,304.1508178710937,0.7256444096565247,0.1096126660704612,0.0773440152406692,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031376600265,-1862.267822265625,304.1510009765625,0.7538689970970154,0.1239467933773994,0.1182849332690239,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026746657676,-177.54469299316406,291.7992858886719,0.5510826706886292,0.050000000745058,0.2288016676902771,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1849365234375,293.2714538574219,291.1549377441406,1.0,0.1719999015331268,0.9691427946090698,0.9691427946090698,1.0,1.0,-0.708332359790802,0.3053485155105591,0.4029838442802429,0.1132961511611938,0.0,0.0,0.1982933431863784,25.19515037536621,25.0,3.151530742645264,-4987.67919921875,50.53818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1110167056322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144651249051094,0.1446555256843567,-4.285322120267665e-06,0.0,0.0001126678398577,0.0,0.0,5.729800701141357,0.0,0.0,0.0,0.2768992483615875,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319286696612834,-1095.4515380859375,304.14996337890625,0.6422032117843628,0.0764352977275848,0.0695848315954208,293.1703186035156,297.1499938964844,293.1499938964844,0.0528305433690547,-1515.19775390625,304.1519470214844,0.7058583498001099,0.100579909980297,0.0962332189083099,293.1589050292969,297.1499938964844,293.1499938964844,0.0602944158017635,-1217.6796875,304.1508178710937,0.7256444096565247,0.1096126660704612,0.0773440152406692,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031376600265,-1862.267822265625,304.1510009765625,0.7538689970970154,0.1239467933773994,0.1182849332690239,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026746657676,-177.54469299316406,291.7992858886719,0.5510826706886292,0.050000000745058,0.2288016676902771,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1849365234375,293.2714538574219,291.1549377441406,1.0,0.1719999015331268,0.9691427946090698,0.9691427946090698,1.0,1.0,-0.708332359790802,0.3053485155105591,0.4029838442802429,0.1132961511611938,0.0,0.0,0.1982933431863784,25.19515037536621,25.0,3.151530742645264,-4987.67919921875,50.53818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1110167056322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144651249051094,0.1446555256843567,-4.285322120267665e-06,0.0,0.0001126678398577,0.0,0.0,5.729800701141357,0.0,0.0,0.0,0.2768992483615875,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031885452568531,-1094.7059326171875,304.1500549316406,0.6419901847839355,0.0763833597302436,0.0695418044924736,293.1704406738281,297.1499938964844,293.1499938964844,0.0525919236242771,-1510.9810791015625,304.1520080566406,0.7050797343254089,0.1002996936440467,0.0959714129567146,293.1591491699219,297.1499938964844,293.1499938964844,0.0601640492677688,-1215.9185791015625,304.1509094238281,0.7252410054206848,0.10945475846529,0.0772369354963302,293.161865234375,297.1499938964844,293.1499938964844,0.0716622024774551,-1859.575927734375,304.15106201171875,0.7534314393997192,0.1237703114748001,0.1181214079260826,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960800288245,-171.55772399902344,291.7807312011719,0.5509916543960571,0.050000000745058,0.2288048267364502,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1877746582031,293.2708435058594,291.15582275390625,1.0,0.1719485372304916,0.969160795211792,0.969160795211792,1.0,1.0,-0.7076455354690552,0.3050753772258758,0.4025701582431793,0.1131012737751007,0.0,0.0,0.1978291124105453,25.204946517944336,25.0,2.773165225982666,-4980.88818359375,50.46193313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.111025184392929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444054841995239,0.1444097608327865,-4.284936039766762e-06,0.0,0.0001126764545915,0.0,0.0,5.719200611114502,0.0,0.0,0.0,0.2768589854240417,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318374782800674,-1093.8814697265625,304.1501159667969,0.6417595148086548,0.0763255357742309,0.0694931745529174,293.1705627441406,297.1499938964844,293.1499938964844,0.0523493848741054,-1506.7012939453125,304.152099609375,0.7042852640151978,0.100014679133892,0.0957047641277313,293.1593933105469,297.1499938964844,293.1499938964844,0.0600282363593578,-1214.0872802734375,304.1509704589844,0.7248207926750183,0.1092898547649383,0.0771247223019599,293.1620178222656,297.1499938964844,293.1499938964844,0.0715177506208419,-1856.8211669921875,304.1511535644531,0.752982497215271,0.1235888078808784,0.1179528534412384,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903196240775,-166.1516876220703,291.7619934082031,0.5508995056152344,0.050000000745058,0.2288080304861068,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.19061279296875,293.2702941894531,291.15655517578125,1.0,0.171894758939743,0.969184637069702,0.969184637069702,1.0,1.0,-0.7069340944290161,0.3047914505004883,0.4021426141262054,0.1129020750522613,0.0,0.0,0.1973247230052948,25.21478080749512,25.0,2.4104442596435547,-4973.88818359375,50.38266754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,304.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1110242903232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356688737869,0.1441399455070495,-4.284497663320508e-06,0.0,0.0001126755378209,0.0,0.0,5.707549095153809,0.0,0.0,0.0,0.2768145501613617,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317293927073478,-1092.0308837890625,304.1502685546875,0.6412553787231445,0.0761948004364967,0.0693817436695098,293.1708679199219,297.1499938964844,293.1499938964844,0.0518542528152465,-1497.9814453125,304.1522216796875,0.7026577591896057,0.099432460963726,0.0951593592762947,293.1599426269531,297.1499938964844,293.1499938964844,0.059742297977209,-1210.240234375,304.151123046875,0.7239382266998291,0.1089418083429336,0.0768870413303375,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197050452232,-1851.148193359375,304.1512451171875,0.7520579695701599,0.1232129633426666,0.1176030486822128,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790926759596,-155.319580078125,291.7242431640625,0.550713837146759,0.050000000745058,0.2288144826889038,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1963195800781,293.26934814453125,291.1578063964844,1.0,0.1717804074287414,0.9692323207855223,0.9692323207855223,1.0,1.0,-0.7054484486579895,0.3041972815990448,0.4012511968612671,0.1124896332621574,0.0,0.0,0.1962177157402038,25.234176635742188,25.0,1.8047605752944944,-4959.4736328125,50.21611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1109865605831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435388028621673,0.1435430943965912,-4.283500857127365e-06,0.0,0.0001126372517319,0.0,0.0,5.6817545890808105,0.0,0.0,0.0,0.2767157256603241,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317293927073478,-1092.0308837890625,304.1502685546875,0.6412553787231445,0.0761948004364967,0.0693817436695098,293.1708679199219,297.1499938964844,293.1499938964844,0.0518542528152465,-1497.9814453125,304.1522216796875,0.7026577591896057,0.099432460963726,0.0951593592762947,293.1599426269531,297.1499938964844,293.1499938964844,0.059742297977209,-1210.240234375,304.151123046875,0.7239382266998291,0.1089418083429336,0.0768870413303375,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197050452232,-1851.148193359375,304.1512451171875,0.7520579695701599,0.1232129633426666,0.1176030486822128,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790926759596,-155.319580078125,291.7242431640625,0.550713837146759,0.050000000745058,0.2288144826889038,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1963195800781,293.26934814453125,291.1578063964844,1.0,0.1717804074287414,0.9692323207855223,0.9692323207855223,1.0,1.0,-0.7054484486579895,0.3041972815990448,0.4012511968612671,0.1124896332621574,0.0,0.0,0.1962177157402038,25.234176635742188,25.0,1.8047605752944944,-4959.4736328125,50.21611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1109865605831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435388028621673,0.1435430943965912,-4.283500857127365e-06,0.0,0.0001126372517319,0.0,0.0,5.6817545890808105,0.0,0.0,0.0,0.2767157256603241,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316061750054359,-1089.9271240234375,304.150390625,0.6407003402709961,0.0760454684495925,0.0692528113722801,293.17120361328125,297.1499938964844,293.1499938964844,0.0513464100658893,-1489.0596923828125,304.1523132324219,0.7009842395782471,0.0988353192806243,0.0945991426706314,293.1605224609375,297.1499938964844,293.1499938964844,0.0594378970563411,-1206.155517578125,304.1512451171875,0.7230036854743958,0.1085707694292068,0.0766326859593391,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099248051643,-1845.26513671875,304.1513366699219,0.7511027455329895,0.122821144759655,0.1172374784946441,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680227139033,-144.4791717529297,291.6861877441406,0.5505285859107971,0.050000000745058,0.2288209497928619,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.2019958496094,293.2684936523437,291.1587829589844,1.0,0.1716567426919937,0.9692800045013428,0.9692800045013428,1.0,1.0,-0.7038851380348206,0.3035726845264435,0.4003124833106994,0.1120545119047164,0.0,0.0,0.1949928849935531,25.25279426574707,25.0,1.3827556371688845,-4944.63134765625,50.03915786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.110887311398983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428751349449157,0.1428794115781784,-4.2823685362236574e-06,0.0,0.0001125365233747,0.0,0.0,5.653067588806152,0.0,0.0,0.0,0.276605486869812,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316061750054359,-1089.9271240234375,304.150390625,0.6407003402709961,0.0760454684495925,0.0692528113722801,293.17120361328125,297.1499938964844,293.1499938964844,0.0513464100658893,-1489.0596923828125,304.1523132324219,0.7009842395782471,0.0988353192806243,0.0945991426706314,293.1605224609375,297.1499938964844,293.1499938964844,0.0594378970563411,-1206.155517578125,304.1512451171875,0.7230036854743958,0.1085707694292068,0.0766326859593391,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099248051643,-1845.26513671875,304.1513366699219,0.7511027455329895,0.122821144759655,0.1172374784946441,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680227139033,-144.4791717529297,291.6861877441406,0.5505285859107971,0.050000000745058,0.2288209497928619,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.2019958496094,293.2684936523437,291.1587829589844,1.0,0.1716567426919937,0.9692800045013428,0.9692800045013428,1.0,1.0,-0.7038851380348206,0.3035726845264435,0.4003124833106994,0.1120545119047164,0.0,0.0,0.1949928849935531,25.25279426574707,25.0,1.3827556371688845,-4944.63134765625,50.03915786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.110887311398983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428751349449157,0.1428794115781784,-4.2823685362236574e-06,0.0,0.0001125365233747,0.0,0.0,5.653067588806152,0.0,0.0,0.0,0.276605486869812,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707309007644,-1087.6170654296875,304.1504821777344,0.6401063799858093,0.0758811384439468,0.0691098272800445,293.17156982421875,297.1499938964844,293.1499938964844,0.0508280247449874,-1479.9730224609375,304.15240478515625,0.6992741823196411,0.0982262194156646,0.0940271019935607,293.1611328125,297.1499938964844,293.1499938964844,0.0591178238391876,-1201.8699951171875,304.1513671875,0.7220261693000793,0.1081806272268295,0.0763645097613334,293.16314697265625,297.1499938964844,293.1499938964844,0.0705902278423309,-1839.2054443359373,304.15142822265625,0.7501246333122253,0.1224162057042121,0.116859033703804,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569444281514,-133.67283630371094,291.6479797363281,0.5503454804420471,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.2074890136719,293.26776123046875,291.1595764160156,1.0,0.1715247482061386,0.9693347811698914,0.9693347811698914,1.0,1.0,-0.7022587060928345,0.3029263913631439,0.3993323147296905,0.1115944385528564,0.0,0.0,0.1936763375997543,25.27035140991211,25.0,1.0781365633010864,-4929.4697265625,49.85340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,304.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1107214465737342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421608924865722,0.1421651840209961,-4.281136170902755e-06,0.0,0.0001123681940953,0.0,0.0,5.622208595275879,0.0,0.0,0.0,0.276486724615097,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707309007644,-1087.6170654296875,304.1504821777344,0.6401063799858093,0.0758811384439468,0.0691098272800445,293.17156982421875,297.1499938964844,293.1499938964844,0.0508280247449874,-1479.9730224609375,304.15240478515625,0.6992741823196411,0.0982262194156646,0.0940271019935607,293.1611328125,297.1499938964844,293.1499938964844,0.0591178238391876,-1201.8699951171875,304.1513671875,0.7220261693000793,0.1081806272268295,0.0763645097613334,293.16314697265625,297.1499938964844,293.1499938964844,0.0705902278423309,-1839.2054443359373,304.15142822265625,0.7501246333122253,0.1224162057042121,0.116859033703804,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569444281514,-133.67283630371094,291.6479797363281,0.5503454804420471,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.2074890136719,293.26776123046875,291.1595764160156,1.0,0.1715247482061386,0.9693347811698914,0.9693347811698914,1.0,1.0,-0.7022587060928345,0.3029263913631439,0.3993323147296905,0.1115944385528564,0.0,0.0,0.1936763375997543,25.27035140991211,25.0,1.0781365633010864,-4929.4697265625,49.85340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,304.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1107214465737342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421608924865722,0.1421651840209961,-4.281136170902755e-06,0.0,0.0001123681940953,0.0,0.0,5.622208595275879,0.0,0.0,0.0,0.276486724615097,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245207071304,-1085.1240234375,304.15057373046875,0.6394791603088379,0.0757034569978714,0.0689543634653091,293.17193603515625,297.1499938964844,293.1499938964844,0.050300259143114,-1470.741943359375,304.1524963378906,0.6975322961807251,0.0976066142320633,0.093444675207138,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834045290946,-1197.4019775390625,304.1514587402344,0.7210091352462769,0.1077730953693389,0.0760837644338607,293.16357421875,297.1499938964844,293.1499938964844,0.0702615156769752,-1832.9859619140625,304.1514892578125,0.7491273283958435,0.1219993978738784,0.116468958556652,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456996102817,-122.8892059326172,291.6097106933594,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.2127685546875,293.26708984375,291.1601867675781,1.0,0.1713847666978836,0.9693894982337952,0.9693894982337952,1.0,1.0,-0.700575590133667,0.3022624850273132,0.3983131349086761,0.1111075431108474,0.0,0.0,0.1922860294580459,25.286680221557617,25.0,0.8276546597480774,-4914.00830078125,49.65956497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1104848161339759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414065062999725,0.1414107829332351,-4.279824679542799e-06,0.0,0.0001121280438383,0.0,0.0,5.589636325836182,0.0,0.0,0.0,0.2763611972332001,4.0,0.0,1.0
