time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245207071304,-1085.1240234375,304.15057373046875,0.6394791603088379,0.0757034569978714,0.0689543634653091,293.17193603515625,297.1499938964844,293.1499938964844,0.050300259143114,-1470.741943359375,304.1524963378906,0.6975322961807251,0.0976066142320633,0.093444675207138,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834045290946,-1197.4019775390625,304.1514587402344,0.7210091352462769,0.1077730953693389,0.0760837644338607,293.16357421875,297.1499938964844,293.1499938964844,0.0702615156769752,-1832.9859619140625,304.1514892578125,0.7491273283958435,0.1219993978738784,0.116468958556652,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456996102817,-122.8892059326172,291.6097106933594,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.2127685546875,293.26708984375,291.1601867675781,1.0,0.1713847666978836,0.9693894982337952,0.9693894982337952,1.0,1.0,-0.700575590133667,0.3022624850273132,0.3983131349086761,0.1111075431108474,0.0,0.0,0.1922860294580459,25.286680221557617,25.0,0.8276546597480774,-4914.00830078125,49.65956497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1104848161339759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414065062999725,0.1414107829332351,-4.279824679542799e-06,0.0,0.0001121280438383,0.0,0.0,5.589636325836182,0.0,0.0,0.0,0.2763611972332001,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312477853149175,-1083.8155517578125,304.1506042480469,0.6391544938087463,0.0756100267171859,0.06887236982584,293.172119140625,297.1499938964844,293.1499938964844,0.0500332117080688,-1466.0784912109375,304.15252685546875,0.6966506838798523,0.097293272614479,0.0931499674916267,293.1620483398437,297.1499938964844,293.1499938964844,0.0586112104356288,-1195.10498046875,304.1515197753906,0.7204866409301758,0.107563279569149,0.0759390369057655,293.1637878417969,297.1499938964844,293.1499938964844,0.0700940415263176,-1829.8216552734373,304.1515197753906,0.7486224174499512,0.1217868626117706,0.1162698939442634,293.2666931152344,297.1499938964844,293.1499938964844,0.000439985335106,-117.51217651367188,291.5905456542969,0.5500767827033997,0.050000000745058,0.2288367599248886,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.21533203125,293.2667541503906,291.1604309082031,1.0,0.1713119149208068,0.9694169163703918,0.9694169163703918,1.0,1.0,-0.6997146606445312,0.301924854516983,0.3977898061275482,0.1108541041612625,0.0,0.0,0.1915695369243621,25.29435157775879,25.0,0.7093924880027771,-4906.169921875,49.55982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,304.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1103399321436882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410178393125534,0.141022115945816,-4.279145287000574e-06,0.0,0.0001119810040108,0.0,0.0,5.572864532470703,0.0,0.0,0.0,0.2762965559959411,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311689041554927,-1082.47021484375,304.150634765625,0.6388233304023743,0.075513906776905,0.0687878206372261,293.1723022460937,297.1499938964844,293.1499938964844,0.049764297902584,-1461.387451171875,304.1525573730469,0.6957628130912781,0.0969779044389724,0.0928532108664512,293.162353515625,297.1499938964844,293.1499938964844,0.0584360212087631,-1192.7703857421875,304.15155029296875,0.7199554443359375,0.1073498651385307,0.0757916793227195,293.1639709472656,297.1499938964844,293.1499938964844,0.0699247047305107,-1826.624755859375,304.15155029296875,0.7481138706207275,0.1215718686580658,0.1160683929920196,293.2663879394531,297.1499938964844,293.1499938964844,0.0004341900348663,-112.14179229736328,291.5713806152344,0.5499891638755798,0.050000000745058,0.2288398444652557,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.21783447265625,293.2664489746094,291.1606140136719,1.0,0.1712372899055481,0.9694478511810304,0.9694478511810304,1.0,1.0,-0.6988420486450195,0.3015840351581573,0.3972580432891845,0.1105944439768791,0.0,0.0,0.1908431202173233,25.301698684692383,25.0,0.5919955372810364,-4898.2685546875,49.45838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,304.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.11017856746912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140623927116394,0.1406282186508178,-4.278454525774578e-06,0.0,0.0001118172367569,0.0,0.0,5.555873870849609,0.0,0.0,0.0,0.2762309908866882,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310056153684854,-1079.6842041015625,304.15069580078125,0.6381446123123169,0.0753144174814224,0.0686120316386222,293.1726379394531,297.1499938964844,293.1499938964844,0.0492217428982257,-1451.9375,304.1526184082031,0.6939708590507507,0.0963419303297996,0.092254526913166,293.1629638671875,297.1499938964844,293.1499938964844,0.0580777488648891,-1188.003173828125,304.1516418457031,0.7188693881034851,0.1069134548306465,0.0754900500178337,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811137557029,-1820.146728515625,304.151611328125,0.7470877170562744,0.1211352795362472,0.1156589612364769,293.2657775878906,297.1499938964844,293.1499938964844,0.000422328012064,-101.43498992919922,291.5330505371094,0.5498168468475342,0.050000000745058,0.2288458943367004,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2226257324219,293.2658386230469,291.160888671875,1.0,0.1710832566022873,0.9695097208023072,0.9695097208023072,1.0,1.0,-0.6970664858818054,0.3008944988250732,0.3961720168590545,0.110057346522808,0.0,0.0,0.1893729120492935,25.315448760986328,25.0,0.3560937047004699,-4882.310546875,49.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1098121851682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398274600505828,0.1398317366838455,-4.277052084944444e-06,0.0,0.0001114454062189,0.0,0.0,5.521540641784668,0.0,0.0,0.0,0.2760984897613525,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310056153684854,-1079.6842041015625,304.15069580078125,0.6381446123123169,0.0753144174814224,0.0686120316386222,293.1726379394531,297.1499938964844,293.1499938964844,0.0492217428982257,-1451.9375,304.1526184082031,0.6939708590507507,0.0963419303297996,0.092254526913166,293.1629638671875,297.1499938964844,293.1499938964844,0.0580777488648891,-1188.003173828125,304.1516418457031,0.7188693881034851,0.1069134548306465,0.0754900500178337,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811137557029,-1820.146728515625,304.151611328125,0.7470877170562744,0.1211352795362472,0.1156589612364769,293.2657775878906,297.1499938964844,293.1499938964844,0.000422328012064,-101.43498992919922,291.5330505371094,0.5498168468475342,0.050000000745058,0.2288458943367004,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2226257324219,293.2658386230469,291.160888671875,1.0,0.1710832566022873,0.9695097208023072,0.9695097208023072,1.0,1.0,-0.6970664858818054,0.3008944988250732,0.3961720168590545,0.110057346522808,0.0,0.0,0.1893729120492935,25.315448760986328,25.0,0.3560937047004699,-4882.310546875,49.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1098121851682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398274600505828,0.1398317366838455,-4.277052084944444e-06,0.0,0.0001114454062189,0.0,0.0,5.521540641784668,0.0,0.0,0.0,0.2760984897613525,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354310691356,-1076.778076171875,304.1507568359375,0.6374459266662598,0.0751058310270309,0.0684277862310409,293.1729736328125,297.1499938964844,293.1499938964844,0.0486735068261623,-1442.4080810546875,304.15264892578125,0.6921600699424744,0.0956998020410537,0.0916496515274047,293.16357421875,297.1499938964844,293.1499938964844,0.0577096194028854,-1183.1148681640625,304.1517028808594,0.7177527546882629,0.1064651608467102,0.0751798003911972,293.164794921875,297.1499938964844,293.1499938964844,0.0692313387989997,-1813.5633544921875,304.15167236328125,0.7460512518882751,0.1206904053688049,0.1152414083480835,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100369696971,-90.77365112304688,291.4947204589844,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2272033691406,293.2652587890625,291.1610107421875,1.0,0.170923113822937,0.969571590423584,0.969571590423584,1.0,1.0,-0.6952530741691589,0.3001930713653564,0.3950600028038025,0.1095029562711715,0.0,0.0,0.1878964304924011,25.32793426513672,25.0,0.1351926326751709,-4866.169921875,49.03811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1093935668468475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139028862118721,0.1390331238508224,-4.27563918492524e-06,0.0,0.0001110205630538,0.0,0.0,5.487146854400635,0.0,0.0,0.0,0.2759656608104706,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354310691356,-1076.778076171875,304.1507568359375,0.6374459266662598,0.0751058310270309,0.0684277862310409,293.1729736328125,297.1499938964844,293.1499938964844,0.0486735068261623,-1442.4080810546875,304.15264892578125,0.6921600699424744,0.0956998020410537,0.0916496515274047,293.16357421875,297.1499938964844,293.1499938964844,0.0577096194028854,-1183.1148681640625,304.1517028808594,0.7177527546882629,0.1064651608467102,0.0751798003911972,293.164794921875,297.1499938964844,293.1499938964844,0.0692313387989997,-1813.5633544921875,304.15167236328125,0.7460512518882751,0.1206904053688049,0.1152414083480835,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100369696971,-90.77365112304688,291.4947204589844,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2272033691406,293.2652587890625,291.1610107421875,1.0,0.170923113822937,0.969571590423584,0.969571590423584,1.0,1.0,-0.6952530741691589,0.3001930713653564,0.3950600028038025,0.1095029562711715,0.0,0.0,0.1878964304924011,25.32793426513672,25.0,0.1351926326751709,-4866.169921875,49.03811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1093935668468475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139028862118721,0.1390331238508224,-4.27563918492524e-06,0.0,0.0001110205630538,0.0,0.0,5.487146854400635,0.0,0.0,0.0,0.2759656608104706,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306591875851154,-1073.764892578125,304.1507873535156,0.6367316246032715,0.0748893544077873,0.0682361274957656,293.1733093261719,297.1499938964844,293.1499938964844,0.0481205247342586,-1432.814453125,304.1526794433594,0.6903358101844788,0.0950529351830482,0.0910398960113525,293.16412353515625,297.1499938964844,293.1499938964844,0.0573327019810676,-1178.1192626953125,304.1517639160156,0.7166090607643127,0.1060066521167755,0.0748620852828025,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758864998817,-1806.8841552734373,304.1517028808594,0.7450078725814819,0.1202383264899253,0.11481674015522,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972471167799,-80.16497802734375,291.4564208984375,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2317810058594,293.2646789550781,291.1609802246094,1.0,0.1707574874162674,0.9696400761604308,0.9696400761604308,1.0,1.0,-0.6934071779251099,0.2994750142097473,0.3939321339130401,0.1089492961764335,0.0,0.0,0.1864282041788101,25.33919143676757,25.0,-0.0187644865363836,-4849.85009765625,48.82038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1089344099164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382375359535217,0.1382418125867843,-4.274234925105702e-06,0.0,0.0001105545816244,0.0,0.0,5.453101634979248,0.0,0.0,0.0,0.2758341133594513,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306591875851154,-1073.764892578125,304.1507873535156,0.6367316246032715,0.0748893544077873,0.0682361274957656,293.1733093261719,297.1499938964844,293.1499938964844,0.0481205247342586,-1432.814453125,304.1526794433594,0.6903358101844788,0.0950529351830482,0.0910398960113525,293.16412353515625,297.1499938964844,293.1499938964844,0.0573327019810676,-1178.1192626953125,304.1517639160156,0.7166090607643127,0.1060066521167755,0.0748620852828025,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758864998817,-1806.8841552734373,304.1517028808594,0.7450078725814819,0.1202383264899253,0.11481674015522,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972471167799,-80.16497802734375,291.4564208984375,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2317810058594,293.2646789550781,291.1609802246094,1.0,0.1707574874162674,0.9696400761604308,0.9696400761604308,1.0,1.0,-0.6934071779251099,0.2994750142097473,0.3939321339130401,0.1089492961764335,0.0,0.0,0.1864282041788101,25.33919143676757,25.0,-0.0187644865363836,-4849.85009765625,48.82038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1089344099164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382375359535217,0.1382418125867843,-4.274234925105702e-06,0.0,0.0001105545816244,0.0,0.0,5.453101634979248,0.0,0.0,0.0,0.2758341133594513,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0304899867624044,-1070.8673095703125,304.1508178710937,0.6360543966293335,0.0746813416481018,0.0680515617132186,293.173583984375,297.1499938964844,293.1499938964844,0.0476011410355567,-1423.8192138671875,304.1527099609375,0.6886259913444519,0.0944465845823288,0.0904678180813789,293.1646423339844,297.1499938964844,293.1499938964844,0.0569738782942295,-1173.371826171875,304.1518249511719,0.7155195474624634,0.1055710166692733,0.0745598599314689,293.1654968261719,297.1499938964844,293.1499938964844,0.0685394629836082,-1800.5716552734375,304.1517333984375,0.7440304756164551,0.1198109537363052,0.1144149154424667,293.2640686035156,297.1499938964844,293.1499938964844,0.0003847886400762,-70.31220245361328,291.4207763671875,0.5493431091308594,0.050000000745058,0.2288626432418823,291.16094970703125,291.1499938964844,272.3486633300781,271.631103515625,284.23614501953125,293.2641296386719,291.1609191894531,1.0,0.1705984771251678,0.96970397233963,0.96970397233963,1.0,1.0,-0.6916602849960327,0.2987895905971527,0.39287069439888,0.1084398031234741,0.0,0.0,0.1850695461034774,25.34858512878418,25.0,-0.1049289554357528,-4834.427734375,48.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1084800213575363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375087201595306,0.1375129967927932,-4.272942078387132e-06,0.0,0.0001100934314308,0.0,0.0,5.421781063079834,0.0,0.0,0.0,0.2757131159305572,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304777435958385,-1070.657470703125,304.1508178710937,0.636005699634552,0.0746662989258766,0.0680381804704666,293.173583984375,297.1499938964844,293.1499938964844,0.0475639551877975,-1423.17578125,304.1527099609375,0.6885036826133728,0.0944032296538353,0.0904268845915794,293.1646728515625,297.1499938964844,293.1499938964844,0.056947998702526,-1173.02978515625,304.1518249511719,0.7154409289360046,0.1055396422743797,0.0745380744338035,293.16552734375,297.1499938964844,293.1499938964844,0.06851527094841,-1800.1180419921875,304.1517333984375,0.7439606189727783,0.1197802573442459,0.1143860295414924,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838776319753,-69.61038208007812,291.4182434082031,0.5493330359458923,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2364501953125,293.2640991210937,291.1609191894531,1.0,0.170586958527565,0.9697085022926332,0.9697085022926332,1.0,1.0,-0.691534698009491,0.2987401485443115,0.3927945494651794,0.1084035634994506,0.0,0.0,0.1849730461835861,25.34920883178711,25.0,-0.1103348657488823,-4833.318359375,48.5986213684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.108446829020977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374570727348327,0.1374613493680954,-4.272850674169604e-06,0.0,0.0001100597437471,0.0,0.0,5.419562816619873,0.0,0.0,0.0,0.2757045328617096,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303854681551456,-1069.0750732421875,304.1508483886719,0.6356395483016968,0.0745527669787406,0.0679372921586036,293.1737060546875,297.1499938964844,293.1499938964844,0.0472849495708942,-1418.3502197265625,304.1527404785156,0.6875866055488586,0.0940780788660049,0.0901198610663414,293.1649169921875,297.1499938964844,293.1499938964844,0.0567531920969486,-1170.4559326171875,304.1518249511719,0.7148483991622925,0.105303518474102,0.0743741244077682,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333650231361,-1796.7088623046875,304.1517333984375,0.7434362769126892,0.1195494309067726,0.1141688451170921,293.2637634277344,297.1499938964844,293.1499938964844,0.000376944663003,-64.35269165039062,291.39923095703125,0.549258291721344,0.050000000745058,0.2288656532764434,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2388000488281,293.2638244628906,291.1608581542969,1.0,0.1705000549554824,0.9697427749633788,0.9697427749633788,1.0,1.0,-0.6905909180641174,0.2983686923980713,0.3922222256660461,0.1081312447786331,0.0,0.0,0.1842520982027053,25.353736877441406,25.0,-0.1540097445249557,-4824.9794921875,48.48652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1081961691379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370716094970703,0.1370758712291717,-4.272167643648572e-06,0.0,0.000109805354441,0.0,0.0,5.403012752532959,0.0,0.0,0.0,0.275640606880188,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.030292335897684,-1067.4765625,304.1508483886719,0.6352715492248535,0.074438139796257,0.0678352713584899,293.1738586425781,297.1499938964844,293.1499938964844,0.047005858272314,-1413.52734375,304.1527404785156,0.6866697669029236,0.0937531888484954,0.0898128822445869,293.1651611328125,297.1499938964844,293.1499938964844,0.0565569512546062,-1167.8656005859375,304.15185546875,0.7142501473426819,0.1050658896565437,0.0742090046405792,293.1658630371094,297.1499938964844,293.1499938964844,0.0681505724787712,-1793.285888671875,304.1517639160156,0.742911696434021,0.1193176358938217,0.1139506101608276,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698266518767,-59.10813903808594,291.3802185058594,0.5491850972175598,0.050000000745058,0.2288682460784912,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.2410888671875,293.2635192871094,291.1607971191406,1.0,0.1704121530055999,0.969780445098877,0.969780445098877,1.0,1.0,-0.689643144607544,0.2979966402053833,0.3916465044021606,0.1078559681773185,0.0,0.0,0.1835380941629409,25.357925415039062,25.0,-0.2098157554864883,-4816.61083984375,48.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1079427376389503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366903185844421,0.1366945952177047,-4.271491434337804e-06,0.0,0.0001095481566153,0.0,0.0,5.386651039123535,0.0,0.0,0.0,0.2755773961544037,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301044322550296,-1064.247314453125,304.15087890625,0.6345317959785461,0.0742063447833061,0.0676287189126014,293.174072265625,297.1499938964844,293.1499938964844,0.0464488193392753,-1403.9139404296875,304.1527709960937,0.68483966588974,0.0931054055690765,0.0892003700137138,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612285673618,-1162.6497802734375,304.1518859863281,0.7130368947982788,0.1045869961380958,0.0738760381937027,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833184599876,-1786.41748046875,304.1517944335937,0.741862416267395,0.1188519895076751,0.1135119274258613,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549660905264,-48.66524887084961,291.34228515625,0.5490423440933228,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.245361328125,293.2629699707031,291.1605224609375,1.0,0.170233741402626,0.9698558449745178,0.9698558449745178,1.0,1.0,-0.6877401471138,0.2972583472728729,0.3904817998409271,0.1072835624217987,0.0,0.0,0.1821421086788177,25.365272521972656,25.0,-0.3781159222126007,-4799.90625,48.14658737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1074335053563118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359453052282333,0.1359495818614959,-4.270166300557321e-06,0.0,0.0001090313526219,0.0,0.0,5.354702472686768,0.0,0.0,0.0,0.2754539549350738,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301044322550296,-1064.247314453125,304.15087890625,0.6345317959785461,0.0742063447833061,0.0676287189126014,293.174072265625,297.1499938964844,293.1499938964844,0.0464488193392753,-1403.9139404296875,304.1527709960937,0.68483966588974,0.0931054055690765,0.0892003700137138,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612285673618,-1162.6497802734375,304.1518859863281,0.7130368947982788,0.1045869961380958,0.0738760381937027,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833184599876,-1786.41748046875,304.1517944335937,0.741862416267395,0.1188519895076751,0.1135119274258613,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549660905264,-48.66524887084961,291.34228515625,0.5490423440933228,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.245361328125,293.2629699707031,291.1605224609375,1.0,0.170233741402626,0.9698558449745178,0.9698558449745178,1.0,1.0,-0.6877401471138,0.2972583472728729,0.3904817998409271,0.1072835624217987,0.0,0.0,0.1821421086788177,25.365272521972656,25.0,-0.3781159222126007,-4799.90625,48.14658737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1074335053563118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359453052282333,0.1359495818614959,-4.270166300557321e-06,0.0,0.0001090313526219,0.0,0.0,5.354702472686768,0.0,0.0,0.0,0.2754539549350738,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156680703163,-1060.997314453125,304.1509094238281,0.6337881088256836,0.0739723667502403,0.0674199014902114,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950102329254,-1394.3726806640625,304.1527709960937,0.683016836643219,0.092461921274662,0.0885913744568824,293.1660461425781,297.1499938964844,293.1499938964844,0.055762518197298,-1157.405029296875,304.15191650390625,0.7118005156517029,0.1041045263409614,0.0735403299331665,293.1664733886719,297.1499938964844,293.1499938964844,0.067415066063404,-1779.5428466796875,304.1517944335937,0.7408130764961243,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489025115966797,0.050000000745058,0.2288783192634582,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2488708496094,293.26239013671875,291.1600952148437,1.0,0.1700525432825088,0.969931185245514,0.969931185245514,1.0,1.0,-0.6858330965042114,0.2965408563613891,0.3892922401428222,0.1066589877009391,0.0,0.0,0.1808087676763534,25.371294021606445,25.0,-0.6278557181358337,-4783.48583984375,47.91822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1069291681051254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352331489324569,0.1352374255657196,-4.268891188985435e-06,0.0,0.0001085195108316,0.0,0.0,5.324184417724609,0.0,0.0,0.0,0.2753359079360962,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156680703163,-1060.997314453125,304.1509094238281,0.6337881088256836,0.0739723667502403,0.0674199014902114,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950102329254,-1394.3726806640625,304.1527709960937,0.683016836643219,0.092461921274662,0.0885913744568824,293.1660461425781,297.1499938964844,293.1499938964844,0.055762518197298,-1157.405029296875,304.15191650390625,0.7118005156517029,0.1041045263409614,0.0735403299331665,293.1664733886719,297.1499938964844,293.1499938964844,0.067415066063404,-1779.5428466796875,304.1517944335937,0.7408130764961243,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489025115966797,0.050000000745058,0.2288783192634582,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2488708496094,293.26239013671875,291.1600952148437,1.0,0.1700525432825088,0.969931185245514,0.969931185245514,1.0,1.0,-0.6858330965042114,0.2965408563613891,0.3892922401428222,0.1066589877009391,0.0,0.0,0.1808087676763534,25.371294021606445,25.0,-0.6278557181358337,-4783.48583984375,47.91822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1069291681051254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352331489324569,0.1352374255657196,-4.268891188985435e-06,0.0,0.0001085195108316,0.0,0.0,5.324184417724609,0.0,0.0,0.0,0.2753359079360962,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297467000782489,-1057.9527587890625,304.15087890625,0.6330817937850952,0.0737591683864593,0.0672226026654243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453544445335865,-1385.0787353515625,304.1527404785156,0.6812296509742737,0.0918376818299293,0.0879956856369972,293.1663513183594,297.1499938964844,293.1499938964844,0.0553740262985229,-1152.3087158203125,304.1519470214844,0.7105734944343567,0.103640429675579,0.0732120648026466,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548006892204,-1772.8341064453125,304.1517944335937,0.7397831678390503,0.1179305389523506,0.1126383543014526,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2492980957031,293.2608642578125,291.1592102050781,1.0,0.1698698699474334,0.9700121283531188,0.9700121283531188,1.0,1.0,-0.683973491191864,0.2959288358688354,0.3880446255207062,0.1058483645319938,0.0,0.0,0.1795914769172668,25.37396049499512,25.0,-1.403767704963684,-4768.1904296875,47.69260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,304.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1064395010471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345737725496292,0.1345780342817306,-4.267690201231744e-06,0.0,0.0001080225629266,0.0,0.0,5.295930862426758,0.0,0.0,0.0,0.2752264440059662,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297467000782489,-1057.9527587890625,304.15087890625,0.6330817937850952,0.0737591683864593,0.0672226026654243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453544445335865,-1385.0787353515625,304.1527404785156,0.6812296509742737,0.0918376818299293,0.0879956856369972,293.1663513183594,297.1499938964844,293.1499938964844,0.0553740262985229,-1152.3087158203125,304.1519470214844,0.7105734944343567,0.103640429675579,0.0732120648026466,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548006892204,-1772.8341064453125,304.1517944335937,0.7397831678390503,0.1179305389523506,0.1126383543014526,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2492980957031,293.2608642578125,291.1592102050781,1.0,0.1698698699474334,0.9700121283531188,0.9700121283531188,1.0,1.0,-0.683973491191864,0.2959288358688354,0.3880446255207062,0.1058483645319938,0.0,0.0,0.1795914769172668,25.37396049499512,25.0,-1.403767704963684,-4768.1904296875,47.69260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,304.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1064395010471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345737725496292,0.1345780342817306,-4.267690201231744e-06,0.0,0.0001080225629266,0.0,0.0,5.295930862426758,0.0,0.0,0.0,0.2752264440059662,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931845903396,-1055.1392822265625,304.1508483886719,0.6324491500854492,0.0735511109232902,0.0670376494526863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448307581245899,-1376.0927734375,304.1527099609375,0.6795298457145691,0.0912269949913024,0.0874167755246162,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981705844402,-1147.39111328125,304.15191650390625,0.7094026207923889,0.1031813696026802,0.0728928074240684,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055398225784,-1766.3470458984375,304.1517944335937,0.7388181686401367,0.1174832060933113,0.1122157052159309,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.2527770996094,293.2597961425781,291.15802001953125,1.0,0.1696875244379043,0.9700930118560792,0.9700930118560792,1.0,1.0,-0.6821703910827637,0.2952223718166351,0.3869480192661285,0.1053253784775734,0.0,0.0,0.1785919964313507,25.37381362915039,25.0,-1.2435221672058103,-4753.82470703125,47.47140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1059766709804534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134026437997818,0.1340306997299194,-4.266640644345898e-06,0.0,0.0001075528489309,0.0,0.0,5.272436141967773,0.0,0.0,0.0,0.2751345634460449,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931845903396,-1055.1392822265625,304.1508483886719,0.6324491500854492,0.0735511109232902,0.0670376494526863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448307581245899,-1376.0927734375,304.1527099609375,0.6795298457145691,0.0912269949913024,0.0874167755246162,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981705844402,-1147.39111328125,304.15191650390625,0.7094026207923889,0.1031813696026802,0.0728928074240684,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055398225784,-1766.3470458984375,304.1517944335937,0.7388181686401367,0.1174832060933113,0.1122157052159309,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.2527770996094,293.2597961425781,291.15802001953125,1.0,0.1696875244379043,0.9700930118560792,0.9700930118560792,1.0,1.0,-0.6821703910827637,0.2952223718166351,0.3869480192661285,0.1053253784775734,0.0,0.0,0.1785919964313507,25.37381362915039,25.0,-1.2435221672058103,-4753.82470703125,47.47140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1059766709804534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134026437997818,0.1340306997299194,-4.266640644345898e-06,0.0,0.0001075528489309,0.0,0.0,5.272436141967773,0.0,0.0,0.0,0.2751345634460449,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295085962861776,-1053.635498046875,304.1508483886719,0.6321328282356262,0.0734423771500587,0.0669417977333068,293.1742248535156,297.1499938964844,293.1499938964844,0.0445673614740371,-1371.568603515625,304.1526794433594,0.6786954402923584,0.0909228771924972,0.0871290490031242,293.16668701171875,297.1499938964844,293.1499938964844,0.054803792387247,-1144.8441162109375,304.15191650390625,0.7088138461112976,0.1029471457004547,0.0727306231856346,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268078446388,-1763.0216064453125,304.1517944335937,0.7383463382720947,0.1172585114836692,0.1120039075613021,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486351251602173,0.050000000745058,0.2288879007101059,291.15802001953125,291.1499938964844,272.4388427734375,271.6706237792969,284.2567443847656,293.25946044921875,291.1580810546875,1.0,0.1695962995290756,0.9701334834098816,0.9701334834098816,1.0,1.0,-0.6812627911567688,0.2948017716407776,0.3864610493183136,0.1052128598093986,0.0,0.0,0.1780749708414077,25.37399673461914,25.0,-0.3007275760173797,-4746.40283203125,47.360626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,304.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.105757899582386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680071592331,0.1337722688913345,-4.266180440026801e-06,0.0,0.0001073308230843,0.0,0.0,5.261392116546631,0.0,0.0,0.0,0.2750915884971618,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294135715812444,-1052.052001953125,304.15087890625,0.6318014860153198,0.0733305513858795,0.066842995584011,293.1742248535156,297.1499938964844,293.1499938964844,0.0443020835518837,-1367.00830078125,304.1526794433594,0.6778541803359985,0.0906194373965263,0.0868419110774993,293.16680908203125,297.1499938964844,293.1499938964844,0.0546038746833801,-1142.2218017578125,304.1519470214844,0.7082039713859558,0.10270956158638,0.0725660473108291,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445144891738,-1759.6256103515625,304.1517944335937,0.737865686416626,0.117032989859581,0.1117913350462913,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5485919117927551,0.050000000745058,0.2288894355297088,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2602233886719,293.2591857910156,291.15850830078125,1.0,0.1695049256086349,0.9701762795448304,0.9701762795448304,1.0,1.0,-0.6803488731384277,0.294406533241272,0.3859423696994781,0.1050342842936515,0.0,0.0,0.1774893701076507,25.374406814575195,25.0,0.5148463845252991,-4738.59716796875,47.2495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,304.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1055475696921348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334830671548843,0.1334873288869857,-4.265716597728897e-06,0.0,0.0001071173683158,0.0,0.0,5.249272346496582,0.0,0.0,0.0,0.275045096874237,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029126351699233,-1048.8277587890625,304.15106201171875,0.6311036348342896,0.0730982571840286,0.0666375756263732,293.1741638183594,297.1499938964844,293.1499938964844,0.04377381503582,-1357.9349365234375,304.1526794433594,0.6761612296104431,0.0900149121880531,0.0862698778510093,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961714625358,-1136.8812255859375,304.1519775390625,0.7069398760795593,0.1022248044610023,0.072230152785778,293.1670227050781,297.1499938964844,293.1499938964844,0.0659776553511619,-1752.800537109375,304.1517944335937,0.736884355545044,0.1165781244635582,0.1113631352782249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484926700592041,0.050000000745058,0.2288929969072342,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2652893066406,293.25885009765625,291.1590576171875,1.0,0.1693216413259506,0.970261812210083,0.970261812210083,1.0,1.0,-0.6785030961036682,0.293656051158905,0.3848470747470855,0.1045636385679245,0.0,0.0,0.176233559846878,25.375778198242188,25.0,0.5623087286949158,-4721.9345703125,47.02640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1051489040255546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328439563512802,0.1328482180833816,-4.264675226295367e-06,0.0,0.0001067127668648,0.0,0.0,5.222105503082275,0.0,0.0,0.0,0.274941623210907,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029126351699233,-1048.8277587890625,304.15106201171875,0.6311036348342896,0.0730982571840286,0.0666375756263732,293.1741638183594,297.1499938964844,293.1499938964844,0.04377381503582,-1357.9349365234375,304.1526794433594,0.6761612296104431,0.0900149121880531,0.0862698778510093,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961714625358,-1136.8812255859375,304.1519775390625,0.7069398760795593,0.1022248044610023,0.072230152785778,293.1670227050781,297.1499938964844,293.1499938964844,0.0659776553511619,-1752.800537109375,304.1517944335937,0.736884355545044,0.1165781244635582,0.1113631352782249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484926700592041,0.050000000745058,0.2288929969072342,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2652893066406,293.25885009765625,291.1590576171875,1.0,0.1693216413259506,0.970261812210083,0.970261812210083,1.0,1.0,-0.6785030961036682,0.293656051158905,0.3848470747470855,0.1045636385679245,0.0,0.0,0.176233559846878,25.375778198242188,25.0,0.5623087286949158,-4721.9345703125,47.02640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1051489040255546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328439563512802,0.1328482180833816,-4.264675226295367e-06,0.0,0.0001067127668648,0.0,0.0,5.222105503082275,0.0,0.0,0.0,0.274941623210907,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289122406393289,-1046.42724609375,304.1510314941406,0.6303750872612,0.0728574767708778,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519353926181,-1348.986083984375,304.15264892578125,0.6744720339775085,0.0894154533743858,0.085702009499073,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818260490894,-1131.4678955078125,304.1520080566406,0.7056381106376648,0.1017298102378845,0.0718864724040031,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103566288948,-1745.985107421875,304.1518249511719,0.7358892560005188,0.1161192655563354,0.1109307035803794,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483887791633606,0.050000000745058,0.2288967370986938,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.27008056640625,293.2587585449219,291.1591186523437,1.0,0.1691374629735946,0.9703473448753356,0.9703473448753356,1.0,1.0,-0.676637589931488,0.2929061651229858,0.3837314248085022,0.1040687263011932,0.0,0.0,0.1750083863735199,25.377574920654297,25.0,0.1920639425516128,-4705.30810546875,46.80215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1047744303941726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322086006402969,0.1322128623723983,-4.263573373464169e-06,0.0,0.0001063327290466,0.0,0.0,5.195041656494141,0.0,0.0,0.0,0.2748375535011291,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289122406393289,-1046.42724609375,304.1510314941406,0.6303750872612,0.0728574767708778,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519353926181,-1348.986083984375,304.15264892578125,0.6744720339775085,0.0894154533743858,0.085702009499073,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818260490894,-1131.4678955078125,304.1520080566406,0.7056381106376648,0.1017298102378845,0.0718864724040031,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103566288948,-1745.985107421875,304.1518249511719,0.7358892560005188,0.1161192655563354,0.1109307035803794,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483887791633606,0.050000000745058,0.2288967370986938,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.27008056640625,293.2587585449219,291.1591186523437,1.0,0.1691374629735946,0.9703473448753356,0.9703473448753356,1.0,1.0,-0.676637589931488,0.2929061651229858,0.3837314248085022,0.1040687263011932,0.0,0.0,0.1750083863735199,25.377574920654297,25.0,0.1920639425516128,-4705.30810546875,46.80215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1047744303941726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322086006402969,0.1322128623723983,-4.263573373464169e-06,0.0,0.0001063327290466,0.0,0.0,5.195041656494141,0.0,0.0,0.0,0.2748375535011291,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284946709871292,-1043.3238525390625,304.1512756347656,0.6296330094337463,0.0726120397448539,0.0662042722105979,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365005016326,-1340.1549072265625,304.1526184082031,0.6728024482727051,0.0888242498040199,0.0851411670446395,293.1676940917969,297.1499938964844,293.1499938964844,0.0533612072467803,-1125.982177734375,304.15203857421875,0.7043159604072571,0.1012286990880966,0.0715378075838089,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414560317993,-1739.15087890625,304.1518249511719,0.7348921895027161,0.1156592741608619,0.1104964911937713,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5482872724533081,0.050000000745058,0.2289003878831863,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2749938964844,293.2588195800781,291.1591186523437,1.0,0.1689524948596954,0.9704404473304749,0.9704404473304749,1.0,1.0,-0.6747663617134094,0.2921486496925354,0.382617712020874,0.103585809469223,0.0,0.0,0.1737927347421646,25.3791446685791,25.0,0.0661463364958763,-4688.8857421875,46.57773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1044206023216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315855830907821,0.1315898448228836,-4.26249152951641e-06,0.0,0.0001059736387105,0.0,0.0,5.16852617263794,0.0,0.0,0.0,0.2747353911399841,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284946709871292,-1043.3238525390625,304.1512756347656,0.6296330094337463,0.0726120397448539,0.0662042722105979,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365005016326,-1340.1549072265625,304.1526184082031,0.6728024482727051,0.0888242498040199,0.0851411670446395,293.1676940917969,297.1499938964844,293.1499938964844,0.0533612072467803,-1125.982177734375,304.15203857421875,0.7043159604072571,0.1012286990880966,0.0715378075838089,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414560317993,-1739.15087890625,304.1518249511719,0.7348921895027161,0.1156592741608619,0.1104964911937713,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5482872724533081,0.050000000745058,0.2289003878831863,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2749938964844,293.2588195800781,291.1591186523437,1.0,0.1689524948596954,0.9704404473304749,0.9704404473304749,1.0,1.0,-0.6747663617134094,0.2921486496925354,0.382617712020874,0.103585809469223,0.0,0.0,0.1737927347421646,25.3791446685791,25.0,0.0661463364958763,-4688.8857421875,46.57773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1044206023216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315855830907821,0.1315898448228836,-4.26249152951641e-06,0.0,0.0001059736387105,0.0,0.0,5.16852617263794,0.0,0.0,0.0,0.2747353911399841,4.0,0.0,1.0
