time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282730534672737,-1038.48974609375,304.15118408203125,0.628895103931427,0.0723668560385704,0.0659845694899559,293.17388916015625,297.1499938964844,293.1499938964844,0.0422295220196247,-1331.472900390625,304.152587890625,0.6711667776107788,0.0882442742586135,0.0845901891589164,293.16796875,297.1499938964844,293.1499938964844,0.0529366247355937,-1120.4532470703125,304.1520690917969,0.7029883861541748,0.1007250621914863,0.07118671387434,293.1673889160156,297.1499938964844,293.1499938964844,0.0648723691701889,-1732.3226318359375,304.1518249511719,0.7339040637016296,0.1152009516954422,0.1100631281733512,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481934547424316,0.050000000745058,0.2289037704467773,291.1591796875,291.1499938964844,272.5071716308594,271.7038879394531,284.2802734375,293.25897216796875,291.1591796875,1.0,0.1687671244144439,0.9705336093902588,0.9705336093902588,1.0,1.0,-0.6729040741920471,0.2913795709609985,0.3815244734287262,0.1031410247087478,0.0,0.0,0.1725676506757736,25.379940032958984,25.0,0.1083492189645767,-4672.505859375,46.35429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1040835529565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309628188610077,0.1309670805931091,-4.2614201447577216e-06,0.0,0.0001056315741152,0.0,0.0,5.142056465148926,0.0,0.0,0.0,0.2746335864067077,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282730534672737,-1038.48974609375,304.15118408203125,0.628895103931427,0.0723668560385704,0.0659845694899559,293.17388916015625,297.1499938964844,293.1499938964844,0.0422295220196247,-1331.472900390625,304.152587890625,0.6711667776107788,0.0882442742586135,0.0845901891589164,293.16796875,297.1499938964844,293.1499938964844,0.0529366247355937,-1120.4532470703125,304.1520690917969,0.7029883861541748,0.1007250621914863,0.07118671387434,293.1673889160156,297.1499938964844,293.1499938964844,0.0648723691701889,-1732.3226318359375,304.1518249511719,0.7339040637016296,0.1152009516954422,0.1100631281733512,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481934547424316,0.050000000745058,0.2289037704467773,291.1591796875,291.1499938964844,272.5071716308594,271.7038879394531,284.2802734375,293.25897216796875,291.1591796875,1.0,0.1687671244144439,0.9705336093902588,0.9705336093902588,1.0,1.0,-0.6729040741920471,0.2913795709609985,0.3815244734287262,0.1031410247087478,0.0,0.0,0.1725676506757736,25.379940032958984,25.0,0.1083492189645767,-4672.505859375,46.35429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1040835529565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309628188610077,0.1309670805931091,-4.2614201447577216e-06,0.0,0.0001056315741152,0.0,0.0,5.142056465148926,0.0,0.0,0.0,0.2746335864067077,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281981602311134,-1036.7659912109375,304.151123046875,0.6285299062728882,0.0722448378801345,0.0658750161528587,293.1737976074219,297.1499938964844,293.1499938964844,0.0419799238443374,-1327.199462890625,304.152587890625,0.6703650951385498,0.0879593640565872,0.0843192636966705,293.1680908203125,297.1499938964844,293.1499938964844,0.0527235195040702,-1117.68115234375,304.1520690917969,0.7023257613182068,0.1004731878638267,0.071010909974575,293.1674194335937,297.1499938964844,293.1499938964844,0.0646882653236389,-1728.9200439453125,304.1518249511719,0.7334156632423401,0.1149731948971748,0.1098475158214569,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.548150360584259,0.050000000745058,0.2289053201675415,291.15924072265625,291.1499938964844,272.51446533203125,271.70782470703125,284.2831115722656,293.2590637207031,291.15924072265625,1.0,0.1686744540929794,0.9705801606178284,0.9705801606178284,1.0,1.0,-0.671979546546936,0.290990799665451,0.380988746881485,0.1029365882277488,0.0,0.0,0.1719461232423782,25.379955291748047,25.0,0.1719121187925338,-4664.30615234375,46.24322891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,304.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1039200723171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130648985505104,0.1306532472372055,-4.260883997631026e-06,0.0,0.0001054656604537,0.0,0.0,5.128730297088623,0.0,0.0,0.0,0.2745823562145233,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281230583786964,-1035.03662109375,304.15106201171875,0.6281682252883911,0.0721235424280166,0.0657659396529197,293.1736755371094,297.1499938964844,293.1499938964844,0.0417332090437412,-1322.9757080078125,304.1525573730469,0.6695753335952759,0.0876782312989234,0.0840516835451126,293.168212890625,297.1499938964844,293.1499938964844,0.0525102950632572,-1114.90966796875,304.152099609375,0.7016655206680298,0.1002218276262283,0.0708352997899055,293.1674499511719,297.1499938964844,293.1499938964844,0.0645047575235366,-1725.5308837890625,304.1518249511719,0.7329319715499878,0.1147467941045761,0.1096330061554908,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5481099486351013,0.050000000745058,0.2289067804813385,291.1593322753906,291.1499938964844,272.5216979980469,271.7118225097656,284.2860717773437,293.2591857910156,291.15936279296875,1.0,0.168581873178482,0.9706299901008606,0.9706299901008606,1.0,1.0,-0.671061098575592,0.2906001806259155,0.3804608881473541,0.1027439460158348,0.0,0.0,0.1713155657052993,25.379684448242188,25.0,0.2430613934993744,-4656.0849609375,46.13275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1037589535117149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303318738937378,0.1303361356258392,-4.260345122020226e-06,0.0,0.0001053021478583,0.0,0.0,5.115274906158447,0.0,0.0,0.0,0.2745307087898254,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747545719146,-1031.6143798828125,304.15093994140625,0.6274585723876953,0.0718840807676315,0.0655502602458,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499271333217,-1314.7030029296875,304.1524963378906,0.6680360436439514,0.0871285647153854,0.083528034389019,293.1683959960937,297.1499938964844,293.1499938964844,0.0520849339663982,-1109.38671875,304.152099609375,0.700356125831604,0.0997219830751419,0.0704857110977172,293.16748046875,297.1499938964844,293.1499938964844,0.0641408264636993,-1718.8160400390625,304.1518249511719,0.731981635093689,0.1142993122339248,0.1092085540294647,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.548037588596344,0.050000000745058,0.2289094030857086,291.1595764160156,291.1499938964844,272.5359802246094,271.7200012207031,284.29229736328125,293.25946044921875,291.1596069335937,1.0,0.1683973670005798,0.9707295298576356,0.9707295298576356,1.0,1.0,-0.6692479848861694,0.2898181974887848,0.3794297873973846,0.1023893058300018,0.0,0.0,0.1700233966112136,25.378177642822266,25.0,0.3469481766223907,-4639.572265625,45.91413879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,304.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1034411787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296848952770233,0.1296891570091247,-4.259250545146642e-06,0.0,0.000104979648313,0.0,0.0,5.087846279144287,0.0,0.0,0.0,0.2744254767894745,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747545719146,-1031.6143798828125,304.15093994140625,0.6274585723876953,0.0718840807676315,0.0655502602458,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499271333217,-1314.7030029296875,304.1524963378906,0.6680360436439514,0.0871285647153854,0.083528034389019,293.1683959960937,297.1499938964844,293.1499938964844,0.0520849339663982,-1109.38671875,304.152099609375,0.700356125831604,0.0997219830751419,0.0704857110977172,293.16748046875,297.1499938964844,293.1499938964844,0.0641408264636993,-1718.8160400390625,304.1518249511719,0.731981635093689,0.1142993122339248,0.1092085540294647,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.548037588596344,0.050000000745058,0.2289094030857086,291.1595764160156,291.1499938964844,272.5359802246094,271.7200012207031,284.29229736328125,293.25946044921875,291.1596069335937,1.0,0.1683973670005798,0.9707295298576356,0.9707295298576356,1.0,1.0,-0.6692479848861694,0.2898181974887848,0.3794297873973846,0.1023893058300018,0.0,0.0,0.1700233966112136,25.378177642822266,25.0,0.3469481766223907,-4639.572265625,45.91413879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,304.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1034411787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296848952770233,0.1296891570091247,-4.259250545146642e-06,0.0,0.000104979648313,0.0,0.0,5.087846279144287,0.0,0.0,0.0,0.2744254767894745,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278299991041421,-1028.2646484375,304.15087890625,0.6267703771591187,0.0716501101851463,0.065339058637619,293.1731262207031,297.1499938964844,293.1499938964844,0.0407818928360939,-1306.6922607421875,304.1524658203125,0.6665541529655457,0.0865971893072128,0.0830211192369461,293.1685485839844,297.1499938964844,293.1499938964844,0.0516630820930004,-1103.9180908203125,304.152099609375,0.6990660429000854,0.0992278829216957,0.0701396539807319,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827590107917,-1712.2198486328125,304.1518249511719,0.7310565710067749,0.1138605251908302,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479760766029358,0.050000000745058,0.2289116233587265,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2987365722656,293.259765625,291.1598815917969,1.0,0.1682142615318298,0.9708291292190552,0.9708291292190552,1.0,1.0,-0.667473316192627,0.2890428602695465,0.378430426120758,0.1020656898617744,0.0,0.0,0.1686943918466568,25.37532424926757,25.0,0.3488916754722595,-4623.0322265625,45.699317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1031252443790435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290217190980911,0.1290259808301925,-4.258131411916111e-06,0.0,0.0001046590186888,0.0,0.0,5.059759616851807,0.0,0.0,0.0,0.2743177711963653,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278299991041421,-1028.2646484375,304.15087890625,0.6267703771591187,0.0716501101851463,0.065339058637619,293.1731262207031,297.1499938964844,293.1499938964844,0.0407818928360939,-1306.6922607421875,304.1524658203125,0.6665541529655457,0.0865971893072128,0.0830211192369461,293.1685485839844,297.1499938964844,293.1499938964844,0.0516630820930004,-1103.9180908203125,304.152099609375,0.6990660429000854,0.0992278829216957,0.0701396539807319,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827590107917,-1712.2198486328125,304.1518249511719,0.7310565710067749,0.1138605251908302,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479760766029358,0.050000000745058,0.2289116233587265,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2987365722656,293.259765625,291.1598815917969,1.0,0.1682142615318298,0.9708291292190552,0.9708291292190552,1.0,1.0,-0.667473316192627,0.2890428602695465,0.378430426120758,0.1020656898617744,0.0,0.0,0.1686943918466568,25.37532424926757,25.0,0.3488916754722595,-4623.0322265625,45.699317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1031252443790435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290217190980911,0.1290259808301925,-4.258131411916111e-06,0.0,0.0001046590186888,0.0,0.0,5.059759616851807,0.0,0.0,0.0,0.2743177711963653,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467371791601,-1001.2584838867188,304.1527709960937,0.6198964715003967,0.0693325474858284,0.0636419430375099,293.1836853027344,297.1499938964844,293.1499938964844,0.0388228483498096,-1272.898681640625,304.15496826171875,0.6586425304412842,0.0838571637868881,0.0808865651488304,293.17919921875,297.1499938964844,293.1499938964844,0.0498031973838806,-1079.7115478515625,304.154541015625,0.6915042996406555,0.0965822488069534,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392076671123,-1679.9476318359375,304.1541748046875,0.7248936891555786,0.1112372055649757,0.1067595183849334,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.546095073223114,0.050000000745058,0.2289797216653823,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.3097839355469,293.2716369628906,291.166015625,1.0,0.1678999960422516,0.9709348678588868,0.9709348678588868,1.0,1.0,-0.6586863994598389,0.2852989733219147,0.3733874261379242,0.1002314165234565,0.0,0.0,0.1667741388082504,25.662464141845703,25.0,12.36823844909668,-4587.36474609375,44.983924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.102789781987667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282361000776291,0.1282403618097305,-4.256978172634263e-06,0.0,0.0001043185548041,0.0,0.0,5.026722431182861,0.0,0.0,0.0,0.2741913795471191,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467371791601,-1001.2584838867188,304.1527709960937,0.6198964715003967,0.0693325474858284,0.0636419430375099,293.1836853027344,297.1499938964844,293.1499938964844,0.0388228483498096,-1272.898681640625,304.15496826171875,0.6586425304412842,0.0838571637868881,0.0808865651488304,293.17919921875,297.1499938964844,293.1499938964844,0.0498031973838806,-1079.7115478515625,304.154541015625,0.6915042996406555,0.0965822488069534,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392076671123,-1679.9476318359375,304.1541748046875,0.7248936891555786,0.1112372055649757,0.1067595183849334,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.546095073223114,0.050000000745058,0.2289797216653823,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.3097839355469,293.2716369628906,291.166015625,1.0,0.1678999960422516,0.9709348678588868,0.9709348678588868,1.0,1.0,-0.6586863994598389,0.2852989733219147,0.3733874261379242,0.1002314165234565,0.0,0.0,0.1667741388082504,25.662464141845703,25.0,12.36823844909668,-4587.36474609375,44.983924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.102789781987667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282361000776291,0.1282403618097305,-4.256978172634263e-06,0.0,0.0001043185548041,0.0,0.0,5.026722431182861,0.0,0.0,0.0,0.2741913795471191,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253947544842958,-979.7109375,304.1537475585937,0.6146631240844727,0.0680713057518005,0.0623437501490116,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475612580776,-1242.120361328125,304.1562194824219,0.6523234248161316,0.0820757150650024,0.0790246427059173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481374189257621,-1058.1197509765625,304.15576171875,0.6855529546737671,0.0949102789163589,0.0673207342624664,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411959648132,-1650.529052734375,304.1553955078125,0.7199900150299072,0.1095752343535423,0.1050145998597145,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.544948935508728,0.050000000745058,0.2290220111608505,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.31903076171875,293.2822570800781,291.1824951171875,1.0,0.1674908846616745,0.971040666103363,0.971040666103363,1.0,1.0,-0.6512996554374695,0.2821592092514038,0.369140475988388,0.0986842364072799,0.0,0.0,0.1617201566696167,25.82419776916504,25.0,18.83890151977539,-4535.86669921875,44.30112838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1023414954543113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126145601272583,0.1261498481035232,-4.25460666519939e-06,0.0,0.0001038636110024,0.0,0.0,4.9397711753845215,0.0,0.0,0.0,0.273872971534729,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253947544842958,-979.7109375,304.1537475585937,0.6146631240844727,0.0680713057518005,0.0623437501490116,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475612580776,-1242.120361328125,304.1562194824219,0.6523234248161316,0.0820757150650024,0.0790246427059173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481374189257621,-1058.1197509765625,304.15576171875,0.6855529546737671,0.0949102789163589,0.0673207342624664,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411959648132,-1650.529052734375,304.1553955078125,0.7199900150299072,0.1095752343535423,0.1050145998597145,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.544948935508728,0.050000000745058,0.2290220111608505,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.31903076171875,293.2822570800781,291.1824951171875,1.0,0.1674908846616745,0.971040666103363,0.971040666103363,1.0,1.0,-0.6512996554374695,0.2821592092514038,0.369140475988388,0.0986842364072799,0.0,0.0,0.1617201566696167,25.82419776916504,25.0,18.83890151977539,-4535.86669921875,44.30112838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1023414954543113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126145601272583,0.1261498481035232,-4.25460666519939e-06,0.0,0.0001038636110024,0.0,0.0,4.9397711753845215,0.0,0.0,0.0,0.273872971534729,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249941460788249,-972.1085815429688,304.1537780761719,0.6128511428833008,0.067595362663269,0.0618826188147068,293.1893005371094,297.1499938964844,293.1499938964844,0.0363760739564895,-1230.4757080078125,304.15631103515625,0.6500928997993469,0.0813768059015274,0.0783145800232887,293.1849975585937,297.1499938964844,293.1499938964844,0.0474974960088729,-1049.8846435546875,304.1558837890625,0.6834368109703064,0.0942399203777313,0.0668228641152381,293.1839599609375,297.1499938964844,293.1499938964844,0.0598389022052288,-1639.5382080078125,304.155517578125,0.7182683348655701,0.1089273020625114,0.1043560281395912,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5446746349334717,0.050000000745058,0.2290322333574295,291.185546875,291.1499938964844,272.5807800292969,271.7474365234375,284.3231201171875,293.2865600585937,291.1869812011719,1.0,0.1672781854867935,0.9710935354232788,0.9710935354232788,1.0,1.0,-0.6485183238983154,0.2809769809246063,0.3675413727760315,0.0981050729751586,0.0,0.0,0.1587618738412857,25.854825973510746,25.0,14.39871597290039,-4507.2216796875,44.01273727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,304.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.1020482853055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247297525405883,0.1247339993715286,-4.252578037267085e-06,0.0,0.0001035660316119,0.0,0.0,4.880523204803467,0.0,0.0,0.0,0.273653119802475,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246515609323978,-965.6007690429688,304.1537170410156,0.6112900376319885,0.0671699494123458,0.0614792071282863,293.18994140625,297.1499938964844,293.1499938964844,0.0357973612844944,-1220.4554443359375,304.1562194824219,0.6482051610946655,0.0807535275816917,0.0776907727122306,293.1858215332031,297.1499938964844,293.1499938964844,0.0469352006912231,-1042.6900634765625,304.15582275390625,0.6816156506538391,0.0936293378472328,0.066376581788063,293.1847229003906,297.1499938964844,293.1499938964844,0.0593218505382537,-1630.1678466796875,304.15545654296875,0.7168082594871521,0.1083490923047065,0.1037779077887535,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5445007085800171,0.050000000745058,0.2290387600660324,291.188232421875,291.1499938964844,272.58599853515625,271.7506103515625,284.3267517089844,293.2902526855469,291.18865966796875,1.0,0.1670644283294677,0.9711928367614746,0.9711928367614746,1.0,1.0,-0.6460638642311096,0.2799367904663086,0.3661270439624786,0.097590684890747,0.0,0.0,0.1559305638074875,25.8684310913086,25.0,8.56054973602295,-4480.21142578125,43.74466323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.1017013564705848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233320832252502,0.123336337506771,-4.250313395459671e-06,0.0,0.000103213948023,0.0,0.0,4.821846961975098,0.0,0.0,0.0,0.273431122303009,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757782012224,-954.6171264648438,304.1534423828125,0.6086275577545166,0.0664178654551506,0.0607758648693561,293.1903381347656,297.1499938964844,293.1499938964844,0.0348181799054145,-1203.5208740234375,304.15576171875,0.645061731338501,0.0796565115451812,0.0766086727380752,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557734429836,-1030.24267578125,304.155517578125,0.6785029172897339,0.0925259962677955,0.0655800327658653,293.1853942871094,297.1499938964844,293.1499938964844,0.0584481954574584,-1614.4671630859375,304.15509033203125,0.7143547534942627,0.1073276028037071,0.1027722284197807,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5443238019943237,0.050000000745058,0.2290454357862472,291.1876220703125,291.1499938964844,272.5955810546875,271.75640869140625,284.3325500488281,293.296142578125,291.1869506835937,1.0,0.1666405647993087,0.9713913202285768,0.9713913202285768,1.0,1.0,-0.6417660713195801,0.2781284153461456,0.3636376559734344,0.0966647118330001,0.0,0.0,0.1508956253528595,25.86669158935547,25.0,-1.345676302909851,-4433.54052734375,43.25027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1008590012788772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208337247371673,0.1208379715681076,-4.245902800903423e-06,0.0,0.0001023590666591,0.0,0.0,4.716837406158447,0.0,0.0,0.0,0.2730268537998199,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757782012224,-954.6171264648438,304.1534423828125,0.6086275577545166,0.0664178654551506,0.0607758648693561,293.1903381347656,297.1499938964844,293.1499938964844,0.0348181799054145,-1203.5208740234375,304.15576171875,0.645061731338501,0.0796565115451812,0.0766086727380752,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557734429836,-1030.24267578125,304.155517578125,0.6785029172897339,0.0925259962677955,0.0655800327658653,293.1853942871094,297.1499938964844,293.1499938964844,0.0584481954574584,-1614.4671630859375,304.15509033203125,0.7143547534942627,0.1073276028037071,0.1027722284197807,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5443238019943237,0.050000000745058,0.2290454357862472,291.1876220703125,291.1499938964844,272.5955810546875,271.75640869140625,284.3325500488281,293.296142578125,291.1869506835937,1.0,0.1666405647993087,0.9713913202285768,0.9713913202285768,1.0,1.0,-0.6417660713195801,0.2781284153461456,0.3636376559734344,0.0966647118330001,0.0,0.0,0.1508956253528595,25.86669158935547,25.0,-1.345676302909851,-4433.54052734375,43.25027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1008590012788772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208337247371673,0.1208379715681076,-4.245902800903423e-06,0.0,0.0001023590666591,0.0,0.0,4.716837406158447,0.0,0.0,0.0,0.2730268537998199,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947947949171,-945.3787841796876,304.1531066894531,0.6063798666000366,0.0657617971301078,0.0601664967834949,293.1900634765625,297.1499938964844,293.1499938964844,0.033988881856203,-1189.16796875,304.1552124023437,0.6424378752708435,0.0786937698721885,0.0756695345044136,293.18707275390625,297.1499938964844,293.1499938964844,0.04509948939085,-1019.427490234375,304.15509033203125,0.6758308410644531,0.0915337204933166,0.0648690685629844,293.1854248046875,297.1499938964844,293.1499938964844,0.0577051192522048,-1601.2210693359375,304.1546325683594,0.7122688293457031,0.1064253747463226,0.1018939837813377,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5442719459533691,0.050000000745058,0.2290474474430084,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3363952636719,293.3003845214844,291.1817932128906,1.0,0.1662284284830093,0.9715898633003236,0.9715898633003236,1.0,1.0,-0.6380027532577515,0.2765681147575378,0.361434668302536,0.0958051830530166,0.0,0.0,0.1467990726232528,25.844009399414062,25.0,-6.89511775970459,-4396.2509765625,42.79773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.0998614951968193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188051626086235,0.1188094019889831,-4.2421511352586094e-06,0.0,0.0001013467262964,0.0,0.0,4.631656646728516,0.0,0.0,0.0,0.2726955115795135,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947947949171,-945.3787841796876,304.1531066894531,0.6063798666000366,0.0657617971301078,0.0601664967834949,293.1900634765625,297.1499938964844,293.1499938964844,0.033988881856203,-1189.16796875,304.1552124023437,0.6424378752708435,0.0786937698721885,0.0756695345044136,293.18707275390625,297.1499938964844,293.1499938964844,0.04509948939085,-1019.427490234375,304.15509033203125,0.6758308410644531,0.0915337204933166,0.0648690685629844,293.1854248046875,297.1499938964844,293.1499938964844,0.0577051192522048,-1601.2210693359375,304.1546325683594,0.7122688293457031,0.1064253747463226,0.1018939837813377,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5442719459533691,0.050000000745058,0.2290474474430084,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3363952636719,293.3003845214844,291.1817932128906,1.0,0.1662284284830093,0.9715898633003236,0.9715898633003236,1.0,1.0,-0.6380027532577515,0.2765681147575378,0.361434668302536,0.0958051830530166,0.0,0.0,0.1467990726232528,25.844009399414062,25.0,-6.89511775970459,-4396.2509765625,42.79773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.0998614951968193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188051626086235,0.1188094019889831,-4.2421511352586094e-06,0.0,0.0001013467262964,0.0,0.0,4.631656646728516,0.0,0.0,0.0,0.2726955115795135,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783855706453,-937.3118286132812,304.1527709960937,0.6044146418571472,0.0651789978146553,0.0596266500651836,293.1893310546875,297.1499938964844,293.1499938964844,0.0332538373768329,-1176.405517578125,304.1547241210937,0.64013671875,0.077823705971241,0.0748252719640731,293.1869506835937,297.1499938964844,293.1499938964844,0.04432313144207,-1009.6552124023438,304.1546936035156,0.6734440326690674,0.0906235352158546,0.0642191022634506,293.18505859375,297.1499938964844,293.1499938964844,0.0570401810109615,-1589.42578125,304.1542053222656,0.7103974223136902,0.1056047156453132,0.1010992974042892,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1768798828125,291.1499938964844,272.611328125,271.7657470703125,284.33843994140625,293.30340576171875,291.1756896972656,1.0,0.1658325642347335,0.9717643857002258,0.9717643857002258,1.0,1.0,-0.6346074342727661,0.2751865088939667,0.359420895576477,0.0949722677469253,0.0,0.0,0.1436135619878769,25.81110191345215,25.0,-8.771432876586914,-4366.791015625,42.37891006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,304.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.098775990307331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172323301434516,0.1172365695238113,-4.239171630615601e-06,0.0,0.0001002450735541,0.0,0.0,4.565704345703125,0.0,0.0,0.0,0.2724375426769256,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783855706453,-937.3118286132812,304.1527709960937,0.6044146418571472,0.0651789978146553,0.0596266500651836,293.1893310546875,297.1499938964844,293.1499938964844,0.0332538373768329,-1176.405517578125,304.1547241210937,0.64013671875,0.077823705971241,0.0748252719640731,293.1869506835937,297.1499938964844,293.1499938964844,0.04432313144207,-1009.6552124023438,304.1546936035156,0.6734440326690674,0.0906235352158546,0.0642191022634506,293.18505859375,297.1499938964844,293.1499938964844,0.0570401810109615,-1589.42578125,304.1542053222656,0.7103974223136902,0.1056047156453132,0.1010992974042892,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1768798828125,291.1499938964844,272.611328125,271.7657470703125,284.33843994140625,293.30340576171875,291.1756896972656,1.0,0.1658325642347335,0.9717643857002258,0.9717643857002258,1.0,1.0,-0.6346074342727661,0.2751865088939667,0.359420895576477,0.0949722677469253,0.0,0.0,0.1436135619878769,25.81110191345215,25.0,-8.771432876586914,-4366.791015625,42.37891006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,304.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.098775990307331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172323301434516,0.1172365695238113,-4.239171630615601e-06,0.0,0.0001002450735541,0.0,0.0,4.565704345703125,0.0,0.0,0.0,0.2724375426769256,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106137365102,-930.114013671875,304.1524658203125,0.602668821811676,0.0646566972136497,0.0591438896954059,293.1883544921875,297.1499938964844,293.1499938964844,0.0325868055224418,-1164.7637939453125,304.1542663574219,0.638069212436676,0.0770270600914955,0.074054516851902,293.1864624023437,297.1499938964844,293.1499938964844,0.0436050742864608,-1000.629150390625,304.1543273925781,0.6712706685066223,0.0897806733846664,0.0636185631155967,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284026622772,-1578.6011962890625,304.15380859375,0.7086734175682068,0.1048485413193702,0.1003691181540489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5443299412727356,0.050000000745058,0.229045420885086,291.17108154296875,291.1499938964844,272.6175842285156,271.76934814453125,284.3388977050781,293.3055725097656,291.1700439453125,1.0,0.1654554903507232,0.9719389081001282,0.9719389081001282,1.0,1.0,-0.6315039992332458,0.2739492952823639,0.3575546741485595,0.0941556096076965,0.0,0.0,0.1412037461996078,25.773101806640625,25.0,-8.25837516784668,-4343.2998046875,41.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.0976691767573356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160511896014213,0.116055428981781,-4.23690880779759e-06,0.0,9.91217966657132e-05,0.0,0.0,4.516246795654297,0.0,0.0,0.0,0.272243469953537,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106137365102,-930.114013671875,304.1524658203125,0.602668821811676,0.0646566972136497,0.0591438896954059,293.1883544921875,297.1499938964844,293.1499938964844,0.0325868055224418,-1164.7637939453125,304.1542663574219,0.638069212436676,0.0770270600914955,0.074054516851902,293.1864624023437,297.1499938964844,293.1499938964844,0.0436050742864608,-1000.629150390625,304.1543273925781,0.6712706685066223,0.0897806733846664,0.0636185631155967,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284026622772,-1578.6011962890625,304.15380859375,0.7086734175682068,0.1048485413193702,0.1003691181540489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5443299412727356,0.050000000745058,0.229045420885086,291.17108154296875,291.1499938964844,272.6175842285156,271.76934814453125,284.3388977050781,293.3055725097656,291.1700439453125,1.0,0.1654554903507232,0.9719389081001282,0.9719389081001282,1.0,1.0,-0.6315039992332458,0.2739492952823639,0.3575546741485595,0.0941556096076965,0.0,0.0,0.1412037461996078,25.773101806640625,25.0,-8.25837516784668,-4343.2998046875,41.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.0976691767573356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160511896014213,0.116055428981781,-4.23690880779759e-06,0.0,9.91217966657132e-05,0.0,0.0,4.516246795654297,0.0,0.0,0.0,0.272243469953537,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414147764444,-926.7744750976562,304.1523132324219,0.6018633842468262,0.0644149184226989,0.0589207895100116,293.1877746582031,297.1499938964844,293.1499938964844,0.0322737991809845,-1159.274658203125,304.154052734375,0.6371055841445923,0.076652280986309,0.0736924558877945,293.1861572265625,297.1499938964844,293.1499938964844,0.0432634502649307,-996.3353881835938,304.1541748046875,0.6702485680580139,0.0893809422850608,0.0633341670036315,293.1839904785156,297.1499938964844,293.1499938964844,0.0561378039419651,-1573.4642333984375,304.1536560058594,0.7078549265861511,0.1044911295175552,0.1000244840979576,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5443605184555054,0.050000000745058,0.2290443032979965,291.1685485839844,291.1499938964844,272.62030029296875,271.7709045410156,284.338623046875,293.3063659667969,291.1676025390625,1.0,0.1652744263410568,0.9720261693000792,0.9720261693000792,1.0,1.0,-0.630045473575592,0.2733761966228485,0.3566692769527435,0.0937538743019104,0.0,0.0,0.140231505036354,25.753236770629883,25.0,-7.547605991363525,-4333.14892578125,41.80607223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895263671875,304.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.0971285179257392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155785024166107,0.1155827417969703,-4.236003405821975e-06,0.0,9.857309487415478e-05,0.0,0.0,4.4964776039123535,0.0,0.0,0.0,0.2721658647060394,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802549928426,-923.5755615234376,304.1521911621094,0.6010946035385132,0.0641840100288391,0.0587079301476478,293.18719482421875,297.1499938964844,293.1499938964844,0.031972236931324,-1153.96826171875,304.15386962890625,0.6361801028251648,0.0762909427285194,0.0733436271548271,293.185791015625,297.1499938964844,293.1499938964844,0.0429313592612743,-992.1609497070312,304.1540222167969,0.6692615747451782,0.0889935046434402,0.0630587413907051,293.1835632324219,297.1499938964844,293.1499938964844,0.0558555163443088,-1568.476318359375,304.15350341796875,0.7070648074150085,0.1041455268859863,0.0996914803981781,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5443939566612244,0.050000000745058,0.2290430963039398,291.166259765625,291.1499938964844,272.622802734375,271.7723083496094,284.33807373046875,293.3070678710937,291.1654357910156,1.0,0.1650981903076172,0.972110629081726,0.972110629081726,1.0,1.0,-0.6286396980285645,0.272828072309494,0.3558116257190704,0.0933574065566062,0.0,0.0,0.1393792182207107,25.733184814453125,25.0,-6.728434085845947,-4323.73388671875,41.62826156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,304.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.0966051444411277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151664480566978,0.1151706874370575,-4.235217147652293e-06,0.0,9.804194269236176e-05,0.0,0.0,4.479258060455322,0.0,0.0,0.0,0.2720982730388641,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221794582903385,-917.5552368164062,304.1519470214844,0.5996541380882263,0.0637515485286712,0.0583098642528057,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8577880859375,304.1535339355469,0.6344309449195862,0.0756053626537323,0.0726824551820755,293.1849975585937,297.1499938964844,293.1499938964844,0.0422931276261806,-984.1351928710938,304.1537475585937,0.6673803925514221,0.0882521867752075,0.0625323802232742,293.1826171875,297.1499938964844,293.1499938964844,0.055313803255558,-1558.90966796875,304.1532287597656,0.7055622935295105,0.1034870743751525,0.0990575850009918,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5444656610488892,0.050000000745058,0.2290404736995697,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.3363952636719,293.30816650390625,291.1618957519531,1.0,0.1647603213787078,0.9722796082496644,0.9722796082496644,1.0,1.0,-0.6259728670120239,0.2717969119548797,0.3541759550571441,0.092587374150753,0.0,0.0,0.1379719525575637,25.693262100219727,25.0,-5.1015238761901855,-4306.5224609375,41.29036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39306640625,304.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.0956330448389053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144912242889404,0.1144954562187194,-4.2339383981016e-06,0.0,9.70553810475394e-05,0.0,0.0,4.451072216033936,0.0,0.0,0.0,0.2719877660274505,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221794582903385,-917.5552368164062,304.1519470214844,0.5996541380882263,0.0637515485286712,0.0583098642528057,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8577880859375,304.1535339355469,0.6344309449195862,0.0756053626537323,0.0726824551820755,293.1849975585937,297.1499938964844,293.1499938964844,0.0422931276261806,-984.1351928710938,304.1537475585937,0.6673803925514221,0.0882521867752075,0.0625323802232742,293.1826171875,297.1499938964844,293.1499938964844,0.055313803255558,-1558.90966796875,304.1532287597656,0.7055622935295105,0.1034870743751525,0.0990575850009918,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5444656610488892,0.050000000745058,0.2290404736995697,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.3363952636719,293.30816650390625,291.1618957519531,1.0,0.1647603213787078,0.9722796082496644,0.9722796082496644,1.0,1.0,-0.6259728670120239,0.2717969119548797,0.3541759550571441,0.092587374150753,0.0,0.0,0.1379719525575637,25.693262100219727,25.0,-5.1015238761901855,-4306.5224609375,41.29036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39306640625,304.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.0956330448389053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144912242889404,0.1144954562187194,-4.2339383981016e-06,0.0,9.70553810475394e-05,0.0,0.0,4.451072216033936,0.0,0.0,0.0,0.2719877660274505,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034031033515,-911.9716186523438,304.1517639160156,0.5983229279518127,0.0633528754115104,0.0579435341060161,293.1846008300781,297.1499938964844,293.1499938964844,0.0308665800839662,-1134.34716796875,304.1532592773437,0.63279789686203,0.074963741004467,0.0720643475651741,293.18408203125,297.1499938964844,293.1499938964844,0.0416855327785015,-976.4901733398438,304.15350341796875,0.665604293346405,0.0875500664114952,0.0620345026254653,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997392714023,-1549.838623046875,304.15301513671875,0.7041486501693726,0.1028677076101303,0.0984618812799453,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5445398092269897,0.050000000745058,0.2290377765893936,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.334228515625,293.3089599609375,291.15924072265625,1.0,0.1644413024187088,0.9724485874176024,0.9724485874176024,1.0,1.0,-0.6234756708145142,0.2708353698253631,0.3526403307914734,0.0918592363595962,0.0,0.0,0.1368747055530548,25.654436111450195,25.0,-3.762140512466431,-4290.7919921875,40.97413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.0947862043976783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139689981937408,0.1139732301235199,-4.2329588723077904e-06,0.0,9.619594493415208e-05,0.0,0.0,4.429301261901856,0.0,0.0,0.0,0.2719025611877441,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034031033515,-911.9716186523438,304.1517639160156,0.5983229279518127,0.0633528754115104,0.0579435341060161,293.1846008300781,297.1499938964844,293.1499938964844,0.0308665800839662,-1134.34716796875,304.1532592773437,0.63279789686203,0.074963741004467,0.0720643475651741,293.18408203125,297.1499938964844,293.1499938964844,0.0416855327785015,-976.4901733398438,304.15350341796875,0.665604293346405,0.0875500664114952,0.0620345026254653,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997392714023,-1549.838623046875,304.15301513671875,0.7041486501693726,0.1028677076101303,0.0984618812799453,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5445398092269897,0.050000000745058,0.2290377765893936,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.334228515625,293.3089599609375,291.15924072265625,1.0,0.1644413024187088,0.9724485874176024,0.9724485874176024,1.0,1.0,-0.6234756708145142,0.2708353698253631,0.3526403307914734,0.0918592363595962,0.0,0.0,0.1368747055530548,25.654436111450195,25.0,-3.762140512466431,-4290.7919921875,40.97413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.0947862043976783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139689981937408,0.1139732301235199,-4.2329588723077904e-06,0.0,9.619594493415208e-05,0.0,0.0,4.429301261901856,0.0,0.0,0.0,0.2719025611877441,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216488260775804,-906.7718505859376,304.151611328125,0.5970844030380249,0.0629834458231926,0.0576045587658882,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666274994611,-1125.383056640625,304.15301513671875,0.6312648057937622,0.0743614435195922,0.0714846476912498,293.18310546875,297.1499938964844,293.1499938964844,0.041105531156063,-969.1878662109376,304.1533203125,0.6639177799224854,0.0868824198842048,0.0615615919232368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114878237247,-1541.23095703125,304.15283203125,0.7028130292892456,0.1022837832570076,0.0979006364941597,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5446134209632874,0.050000000745058,0.2290350794792175,291.1575927734375,291.1499938964844,272.632568359375,271.7774963378906,284.3318176269531,293.3095092773437,291.1571960449219,1.0,0.164140522480011,0.9726189970970154,0.9726189970970154,1.0,1.0,-0.6211287975311279,0.2699281871318817,0.3512006402015686,0.0911848172545433,0.0,0.0,0.1360166072845459,25.61736297607422,25.0,-2.7799265384674072,-4276.11572265625,40.67782974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,304.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0940862745046615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135628744959831,0.1135671064257621,-4.232202172715915e-06,0.0,9.548560774419455e-05,0.0,0.0,4.412386894226074,0.0,0.0,0.0,0.2718364298343658,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216488260775804,-906.7718505859376,304.151611328125,0.5970844030380249,0.0629834458231926,0.0576045587658882,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666274994611,-1125.383056640625,304.15301513671875,0.6312648057937622,0.0743614435195922,0.0714846476912498,293.18310546875,297.1499938964844,293.1499938964844,0.041105531156063,-969.1878662109376,304.1533203125,0.6639177799224854,0.0868824198842048,0.0615615919232368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114878237247,-1541.23095703125,304.15283203125,0.7028130292892456,0.1022837832570076,0.0979006364941597,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5446134209632874,0.050000000745058,0.2290350794792175,291.1575927734375,291.1499938964844,272.632568359375,271.7774963378906,284.3318176269531,293.3095092773437,291.1571960449219,1.0,0.164140522480011,0.9726189970970154,0.9726189970970154,1.0,1.0,-0.6211287975311279,0.2699281871318817,0.3512006402015686,0.0911848172545433,0.0,0.0,0.1360166072845459,25.61736297607422,25.0,-2.7799265384674072,-4276.11572265625,40.67782974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,304.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0940862745046615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135628744959831,0.1135671064257621,-4.232202172715915e-06,0.0,9.548560774419455e-05,0.0,0.0,4.412386894226074,0.0,0.0,0.0,0.2718364298343658,4.0,0.0,1.0
