time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214127041399478,-901.9052734375,304.1514587402344,0.5959237813949585,0.0626390501856803,0.0572889000177383,293.181884765625,297.1499938964844,293.1499938964844,0.0298972725868225,-1116.9100341796875,304.1527709960937,0.6298167705535889,0.073793739080429,0.0709386393427848,293.18212890625,297.1499938964844,293.1499938964844,0.040550023317337,-962.189453125,304.15313720703125,0.6623075008392334,0.0862447470426559,0.0611102990806102,293.179443359375,297.1499938964844,293.1499938964844,0.0538469403982162,-1533.0498046875,304.15264892578125,0.7015455365180969,0.1017315760254859,0.0973701253533363,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5446849465370178,0.050000000745058,0.2290324717760086,291.15594482421875,291.1499938964844,272.6340026855469,271.7781066894531,284.32940673828125,293.3099365234375,291.1556701660156,1.0,0.1638567000627517,0.9727893471717834,0.9727893471717834,1.0,1.0,-0.6189132928848267,0.2690633833408355,0.3498498797416687,0.0905687734484672,0.0,0.0,0.1353396624326706,25.582334518432617,25.0,-2.0672361850738525,-4262.310546875,40.399410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0935378670692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132439970970153,0.1132482290267944,-4.231611001159763e-06,0.0,9.492904791841283e-05,0.0,0.0,4.399116039276123,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214127041399478,-901.9052734375,304.1514587402344,0.5959237813949585,0.0626390501856803,0.0572889000177383,293.181884765625,297.1499938964844,293.1499938964844,0.0298972725868225,-1116.9100341796875,304.1527709960937,0.6298167705535889,0.073793739080429,0.0709386393427848,293.18212890625,297.1499938964844,293.1499938964844,0.040550023317337,-962.189453125,304.15313720703125,0.6623075008392334,0.0862447470426559,0.0611102990806102,293.179443359375,297.1499938964844,293.1499938964844,0.0538469403982162,-1533.0498046875,304.15264892578125,0.7015455365180969,0.1017315760254859,0.0973701253533363,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5446849465370178,0.050000000745058,0.2290324717760086,291.15594482421875,291.1499938964844,272.6340026855469,271.7781066894531,284.32940673828125,293.3099365234375,291.1556701660156,1.0,0.1638567000627517,0.9727893471717834,0.9727893471717834,1.0,1.0,-0.6189132928848267,0.2690633833408355,0.3498498797416687,0.0905687734484672,0.0,0.0,0.1353396624326706,25.582334518432617,25.0,-2.0672361850738525,-4262.310546875,40.399410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0935378670692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132439970970153,0.1132482290267944,-4.231611001159763e-06,0.0,9.492904791841283e-05,0.0,0.0,4.399116039276123,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213009007275104,-899.5859375,304.1513977050781,0.5953696370124817,0.0624753572046756,0.0571389682590961,293.18121337890625,297.1499938964844,293.1499938964844,0.0296828243881464,-1112.8319091796875,304.1526794433594,0.6291214227676392,0.0735218673944473,0.0706772804260253,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807891368866,-958.7957763671876,304.1530456542969,0.6615281105041504,0.0859362110495567,0.0608920566737651,293.17889404296875,297.1499938964844,293.1499938964844,0.0536231212317943,-1529.111328125,304.152587890625,0.700935423374176,0.1014666184782981,0.0971156433224678,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5447195172309875,0.050000000745058,0.2290312200784683,291.1552734375,291.1499938964844,272.6343994140625,271.7781982421875,284.3282165527344,293.31011962890625,291.155029296875,1.0,0.1637208461761474,0.9728745818138124,0.9728745818138124,1.0,1.0,-0.6178508400917053,0.2686449885368347,0.3492058217525482,0.0902822017669677,0.0,0.0,0.1350553631782531,25.56563186645508,25.0,-1.7786056995391846,-4255.72216796875,40.26645660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0933198928833007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131107211112976,0.1131149530410766,-4.231364982842933e-06,0.0,9.47078297031112e-05,0.0,0.0,4.393571853637695,0.0,0.0,0.0,0.2717629373073578,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211930237710475,-897.3388061523438,304.1513366699219,0.5948318839073181,0.0623170435428619,0.0569940134882926,293.1805725097656,297.1499938964844,293.1499938964844,0.0294753834605216,-1108.8812255859375,304.1525573730469,0.6284441351890564,0.0732576921582222,0.0704233720898628,293.1811218261719,297.1499938964844,293.1499938964844,0.0400170236825943,-955.4696044921876,304.1529846191406,0.6607649326324463,0.0856342390179634,0.0606785304844379,293.1783447265625,297.1499938964844,293.1499938964844,0.0534048378467559,-1525.272216796875,304.15252685546875,0.7003405094146729,0.1012089028954505,0.0968681573867797,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5447531342506409,0.050000000745058,0.2290299832820892,291.1546936035156,291.1499938964844,272.63458251953125,271.7781982421875,284.3270568847656,293.3102722167969,291.15447998046875,1.0,0.1635889559984207,0.9729614853858948,0.9729614853858948,1.0,1.0,-0.6168174147605896,0.2682358026504516,0.3485816121101379,0.0900089964270591,0.0,0.0,0.1348007470369339,25.549489974975582,25.0,-1.5206605195999146,-4249.349609375,40.13752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,304.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94921875,18000.0,0.0,0.0,0.0931387320160865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112991914153099,0.1129961460828781,-4.231147158861859e-06,0.0,9.45239735301584e-05,0.0,0.0,4.388631820678711,0.0,0.0,0.0,0.2717436552047729,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209878552705049,-893.03955078125,304.1512451171875,0.5937974452972412,0.0620148107409477,0.0567174777388572,293.17926025390625,297.1499938964844,293.1499938964844,0.0287499353289604,-1101.6614990234375,304.1529541015625,0.6271344423294067,0.072749562561512,0.0699355006217956,293.1801147460937,297.1499938964844,293.1499938964844,0.039504487067461,-949.002197265625,304.15283203125,0.6592795252799988,0.0850481539964675,0.0602642707526683,293.17724609375,297.1499938964844,293.1499938964844,0.0529836602509021,-1517.8704833984375,304.1523742675781,0.6991891860961914,0.1007134094834327,0.0963924005627632,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5448145270347595,0.050000000745058,0.2290277481079101,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3243103027344,293.3105163574219,291.15362548828125,1.0,0.1633360683917999,0.9731353521347046,0.9731353521347046,1.0,1.0,-0.6148291826248169,0.2674574255943298,0.3473717868328094,0.0894642621278762,0.0,0.0,0.134358748793602,25.51880073547364,25.0,-1.122835397720337,-4237.31005859375,39.89065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,304.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0928748250007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127871870994567,0.1127914190292358,-4.2307756302761845e-06,0.0,9.425614553038032e-05,0.0,0.0,4.380125999450684,0.0,0.0,0.0,0.2717105448246002,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209878552705049,-893.03955078125,304.1512451171875,0.5937974452972412,0.0620148107409477,0.0567174777388572,293.17926025390625,297.1499938964844,293.1499938964844,0.0287499353289604,-1101.6614990234375,304.1529541015625,0.6271344423294067,0.072749562561512,0.0699355006217956,293.1801147460937,297.1499938964844,293.1499938964844,0.039504487067461,-949.002197265625,304.15283203125,0.6592795252799988,0.0850481539964675,0.0602642707526683,293.17724609375,297.1499938964844,293.1499938964844,0.0529836602509021,-1517.8704833984375,304.1523742675781,0.6991891860961914,0.1007134094834327,0.0963924005627632,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5448145270347595,0.050000000745058,0.2290277481079101,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3243103027344,293.3105163574219,291.15362548828125,1.0,0.1633360683917999,0.9731353521347046,0.9731353521347046,1.0,1.0,-0.6148291826248169,0.2674574255943298,0.3473717868328094,0.0894642621278762,0.0,0.0,0.134358748793602,25.51880073547364,25.0,-1.122835397720337,-4237.31005859375,39.89065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,304.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0928748250007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127871870994567,0.1127914190292358,-4.2307756302761845e-06,0.0,9.425614553038032e-05,0.0,0.0,4.380125999450684,0.0,0.0,0.0,0.2717105448246002,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207958184182643,-888.9849853515625,304.1511535644531,0.592825174331665,0.0617307797074317,0.0564575381577014,293.177978515625,297.1499938964844,293.1499938964844,0.0282836984843015,-1094.0223388671875,304.1527099609375,0.6258876323699951,0.0722668319940567,0.0694719180464744,293.1791381835937,297.1499938964844,293.1499938964844,0.039010677486658,-942.76513671875,304.1527099609375,0.6578553318977356,0.0844838395714759,0.0598657615482807,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822788476944,-1510.823974609375,304.1522521972656,0.6980989575386047,0.1002430766820907,0.0959410145878791,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5448790788650513,0.050000000745058,0.2290253937244415,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.3226928710937,293.31072998046875,291.1530456542969,1.0,0.1630970388650894,0.9733092188835144,0.9733092188835144,1.0,1.0,-0.6129380464553833,0.2666633129119873,0.346274733543396,0.0890686959028244,0.0,0.0,0.1339900642633438,25.49030494689941,25.0,-0.6065728664398193,-4225.96337890625,39.65751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0927285477519035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126183122396469,0.1126225441694259,-4.230472768540494e-06,0.0,9.410768689122052e-05,0.0,0.0,4.373115062713623,0.0,0.0,0.0,0.2716833055019378,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207958184182643,-888.9849853515625,304.1511535644531,0.592825174331665,0.0617307797074317,0.0564575381577014,293.177978515625,297.1499938964844,293.1499938964844,0.0282836984843015,-1094.0223388671875,304.1527099609375,0.6258876323699951,0.0722668319940567,0.0694719180464744,293.1791381835937,297.1499938964844,293.1499938964844,0.039010677486658,-942.76513671875,304.1527099609375,0.6578553318977356,0.0844838395714759,0.0598657615482807,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822788476944,-1510.823974609375,304.1522521972656,0.6980989575386047,0.1002430766820907,0.0959410145878791,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5448790788650513,0.050000000745058,0.2290253937244415,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.3226928710937,293.31072998046875,291.1530456542969,1.0,0.1630970388650894,0.9733092188835144,0.9733092188835144,1.0,1.0,-0.6129380464553833,0.2666633129119873,0.346274733543396,0.0890686959028244,0.0,0.0,0.1339900642633438,25.49030494689941,25.0,-0.6065728664398193,-4225.96337890625,39.65751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0927285477519035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126183122396469,0.1126225441694259,-4.230472768540494e-06,0.0,9.410768689122052e-05,0.0,0.0,4.373115062713623,0.0,0.0,0.0,0.2716833055019378,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206152386963367,-885.1361694335938,304.15106201171875,0.5919148325920105,0.0614650025963783,0.0562140122056007,293.1767272949219,297.1499938964844,293.1499938964844,0.0279925689101219,-1086.98046875,304.1522827148437,0.6247021555900574,0.0718090906739234,0.0690323263406753,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310314595699,-936.6943969726562,304.1526184082031,0.6564854979515076,0.0839393585920333,0.0594813451170921,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961785852909,-1504.0445556640625,304.15216064453125,0.6970652937889099,0.0997964367270469,0.0955122411251068,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5449459552764893,0.050000000745058,0.2290229499340057,291.1531982421875,291.1499938964844,272.631591796875,271.775634765625,284.32275390625,293.3108825683594,291.1532897949219,1.0,0.1628709286451339,0.9734859466552734,0.9734859466552734,1.0,1.0,-0.6111394166946411,0.2658619880676269,0.3452774286270141,0.0887975990772247,0.0,0.0,0.1335688829421997,25.463754653930664,25.0,0.3896983563899994,-4214.96923828125,39.437198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,304.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0926762446761131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124458014965057,0.1124500334262847,-4.23020401285612e-06,0.0,9.405460878042504e-05,0.0,0.0,4.36599588394165,0.0,0.0,0.0,0.2716560959815979,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206152386963367,-885.1361694335938,304.15106201171875,0.5919148325920105,0.0614650025963783,0.0562140122056007,293.1767272949219,297.1499938964844,293.1499938964844,0.0279925689101219,-1086.98046875,304.1522827148437,0.6247021555900574,0.0718090906739234,0.0690323263406753,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310314595699,-936.6943969726562,304.1526184082031,0.6564854979515076,0.0839393585920333,0.0594813451170921,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961785852909,-1504.0445556640625,304.15216064453125,0.6970652937889099,0.0997964367270469,0.0955122411251068,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5449459552764893,0.050000000745058,0.2290229499340057,291.1531982421875,291.1499938964844,272.631591796875,271.775634765625,284.32275390625,293.3108825683594,291.1532897949219,1.0,0.1628709286451339,0.9734859466552734,0.9734859466552734,1.0,1.0,-0.6111394166946411,0.2658619880676269,0.3452774286270141,0.0887975990772247,0.0,0.0,0.1335688829421997,25.463754653930664,25.0,0.3896983563899994,-4214.96923828125,39.437198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,304.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0926762446761131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124458014965057,0.1124500334262847,-4.23020401285612e-06,0.0,9.405460878042504e-05,0.0,0.0,4.36599588394165,0.0,0.0,0.0,0.2716560959815979,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458534717559,-881.4972534179688,304.1510009765625,0.5910531878471375,0.0612151026725769,0.055985502898693,293.175537109375,297.1499938964844,293.1499938964844,0.0277253855019807,-1080.4228515625,304.1519775390625,0.6235645413398743,0.0713737308979034,0.06861462444067,293.17724609375,297.1499938964844,293.1499938964844,0.0380664840340614,-930.8052978515624,304.15252685546875,0.6551587581634521,0.0834134742617607,0.0591102205216884,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268831074237,-1497.563232421875,304.15203857421875,0.6960771679878235,0.0993723720312118,0.0951052531599998,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5450067520141602,0.050000000745058,0.2290207296609878,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.3223571777344,293.3110656738281,291.1538391113281,1.0,0.1626569479703903,0.9736626148223876,0.9736626148223876,1.0,1.0,-0.6094273924827576,0.2651001811027527,0.3443272113800049,0.0885382667183876,0.0,0.0,0.133034810423851,25.43903923034668,25.0,0.7829685211181641,-4204.0380859375,39.22884750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952514648437,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.0926909670233726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122236549854278,0.1122278869152069,-4.229883415973745e-06,0.0,9.406954632140696e-05,0.0,0.0,4.356857299804688,0.0,0.0,0.0,0.2716217637062073,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458534717559,-881.4972534179688,304.1510009765625,0.5910531878471375,0.0612151026725769,0.055985502898693,293.175537109375,297.1499938964844,293.1499938964844,0.0277253855019807,-1080.4228515625,304.1519775390625,0.6235645413398743,0.0713737308979034,0.06861462444067,293.17724609375,297.1499938964844,293.1499938964844,0.0380664840340614,-930.8052978515624,304.15252685546875,0.6551587581634521,0.0834134742617607,0.0591102205216884,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268831074237,-1497.563232421875,304.15203857421875,0.6960771679878235,0.0993723720312118,0.0951052531599998,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5450067520141602,0.050000000745058,0.2290207296609878,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.3223571777344,293.3110656738281,291.1538391113281,1.0,0.1626569479703903,0.9736626148223876,0.9736626148223876,1.0,1.0,-0.6094273924827576,0.2651001811027527,0.3443272113800049,0.0885382667183876,0.0,0.0,0.133034810423851,25.43903923034668,25.0,0.7829685211181641,-4204.0380859375,39.22884750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952514648437,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.0926909670233726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122236549854278,0.1122278869152069,-4.229883415973745e-06,0.0,9.406954632140696e-05,0.0,0.0,4.356857299804688,0.0,0.0,0.0,0.2716217637062073,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203651301562786,-879.7548828125,304.1509704589844,0.5906391143798828,0.0610955134034156,0.0558761805295944,293.1749572753906,297.1499938964844,293.1499938964844,0.0275980923324823,-1077.2188720703125,304.15185546875,0.6230124235153198,0.0711637213826179,0.0684132054448127,293.17681884765625,297.1499938964844,293.1499938964844,0.0378401279449462,-927.9332885742188,304.1524658203125,0.6545112729072571,0.0831570625305175,0.0589293017983436,293.1735534667969,297.1499938964844,293.1499938964844,0.0516488961875438,-1494.442138671875,304.1520080566406,0.695600152015686,0.0991683155298233,0.0949094220995903,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5450358390808105,0.050000000745058,0.2290196716785431,291.1540222167969,291.1499938964844,272.6276550292969,271.77294921875,284.3222045898437,293.3111267089844,291.1541442871094,1.0,0.1625542044639587,0.9737510085105896,0.9737510085105896,1.0,1.0,-0.6086010336875916,0.2647273242473602,0.3438737392425537,0.0884250104427337,0.0,0.0,0.1327380090951919,25.42735290527344,25.0,0.86277836561203,-4198.68310546875,39.12880325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,304.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0927144512534141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112098716199398,0.1121029481291771,-4.229697879054584e-06,0.0,9.409338235855104e-05,0.0,0.0,4.351712703704834,0.0,0.0,0.0,0.2716023921966553,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.02028688788414,-878.0609130859375,304.15093994140625,0.5902357697486877,0.0609793588519096,0.0557699836790561,293.1744079589844,297.1499938964844,293.1499938964844,0.0274739228188991,-1074.0882568359375,304.1517333984375,0.6224706768989563,0.0709585770964622,0.0682164654135704,293.1763610839844,297.1499938964844,293.1499938964844,0.0376175194978714,-925.1071166992188,304.1524353027344,0.6538740396499634,0.0829048156738281,0.0587513484060764,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751560986042,-1491.39697265625,304.1519470214844,0.6951342821121216,0.0989694073796272,0.0947185233235359,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5450641512870789,0.050000000745058,0.2290186285972595,291.1543273925781,291.1499938964844,272.6260070800781,271.7718811035156,284.3221130371094,293.31121826171875,291.1544494628906,1.0,0.162454143166542,0.9738428592681884,0.9738428592681884,1.0,1.0,-0.6077935695648193,0.2643594145774841,0.3434341549873352,0.088322713971138,0.0,0.0,0.1324198096990585,25.41608619689941,25.0,0.9174227118492126,-4193.421875,39.031368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,304.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.09274423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111965037882328,0.111969269812107,-4.2294977902201936e-06,0.0,9.412360668648034e-05,0.0,0.0,4.346208095550537,0.0,0.0,0.0,0.271581619977951,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376862823963,-874.816162109375,304.15087890625,0.5894613265991211,0.0607571825385093,0.0555668286979198,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275675088167,-1068.043701171875,304.1515808105469,0.621417760848999,0.0705624744296073,0.0678366795182228,293.1755065917969,297.1499938964844,293.1499938964844,0.0371833853423595,-919.5896606445312,304.15234375,0.6526299118995667,0.0824126079678535,0.0584041476249694,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403530836105,-1485.5333251953125,304.15185546875,0.6942358613014221,0.0985868796706199,0.0943513363599777,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5451185703277588,0.050000000745058,0.2290166467428207,291.15496826171875,291.1499938964844,272.62225341796875,271.7694702148437,284.322021484375,293.3113708496094,291.15509033203125,1.0,0.1622618287801742,0.974026620388031,0.974026620388031,1.0,1.0,-0.6062342524528503,0.2636388838291168,0.3425953984260559,0.0881483778357505,0.0,0.0,0.1317139416933059,25.394744873046875,25.0,0.969538152217865,-4183.1572265625,38.84410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0928102731704711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116685271263122,0.1116727516055107,-4.229052592563676e-06,0.0,9.41906328080222e-05,0.0,0.0,4.333999633789063,0.0,0.0,0.0,0.2715355157852173,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376862823963,-874.816162109375,304.15087890625,0.5894613265991211,0.0607571825385093,0.0555668286979198,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275675088167,-1068.043701171875,304.1515808105469,0.621417760848999,0.0705624744296073,0.0678366795182228,293.1755065917969,297.1499938964844,293.1499938964844,0.0371833853423595,-919.5896606445312,304.15234375,0.6526299118995667,0.0824126079678535,0.0584041476249694,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403530836105,-1485.5333251953125,304.15185546875,0.6942358613014221,0.0985868796706199,0.0943513363599777,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5451185703277588,0.050000000745058,0.2290166467428207,291.15496826171875,291.1499938964844,272.62225341796875,271.7694702148437,284.322021484375,293.3113708496094,291.15509033203125,1.0,0.1622618287801742,0.974026620388031,0.974026620388031,1.0,1.0,-0.6062342524528503,0.2636388838291168,0.3425953984260559,0.0881483778357505,0.0,0.0,0.1317139416933059,25.394744873046875,25.0,0.969538152217865,-4183.1572265625,38.84410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0928102731704711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116685271263122,0.1116727516055107,-4.229052592563676e-06,0.0,9.41906328080222e-05,0.0,0.0,4.333999633789063,0.0,0.0,0.0,0.2715355157852173,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977811425924,-871.756591796875,304.1508178710937,0.5887282490730286,0.0605479180812835,0.0553754307329654,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686616957187,-1062.2796630859375,304.1514892578125,0.6204023957252502,0.0701841711997985,0.0674740225076675,293.1746520996094,297.1499938964844,293.1499938964844,0.036763522773981,-914.2462158203124,304.1522521972656,0.6514240503311157,0.0819359496235847,0.0580679699778556,293.17108154296875,297.1499938964844,293.1499938964844,0.050822090357542,-1479.9649658203125,304.1517639160156,0.6933804750442505,0.0982239693403244,0.0940029025077819,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451701879501343,0.050000000745058,0.2290147691965103,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.32196044921875,293.3115234375,291.1557312011719,1.0,0.162079244852066,0.9742103815078736,0.9742103815078736,1.0,1.0,-0.6047454476356506,0.2629402577877044,0.3418052196502685,0.0880066081881523,0.0,0.0,0.1309185624122619,25.374834060668945,25.0,0.9433792233467102,-4173.2255859375,38.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,304.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0928675010800361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113335117697715,0.1113377436995506,-4.228546004014788e-06,0.0,9.4248702225741e-05,0.0,0.0,4.3202080726623535,0.0,0.0,0.0,0.2714833915233612,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977811425924,-871.756591796875,304.1508178710937,0.5887282490730286,0.0605479180812835,0.0553754307329654,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686616957187,-1062.2796630859375,304.1514892578125,0.6204023957252502,0.0701841711997985,0.0674740225076675,293.1746520996094,297.1499938964844,293.1499938964844,0.036763522773981,-914.2462158203124,304.1522521972656,0.6514240503311157,0.0819359496235847,0.0580679699778556,293.17108154296875,297.1499938964844,293.1499938964844,0.050822090357542,-1479.9649658203125,304.1517639160156,0.6933804750442505,0.0982239693403244,0.0940029025077819,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451701879501343,0.050000000745058,0.2290147691965103,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.32196044921875,293.3115234375,291.1557312011719,1.0,0.162079244852066,0.9742103815078736,0.9742103815078736,1.0,1.0,-0.6047454476356506,0.2629402577877044,0.3418052196502685,0.0880066081881523,0.0,0.0,0.1309185624122619,25.374834060668945,25.0,0.9433792233467102,-4173.2255859375,38.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,304.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0928675010800361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113335117697715,0.1113377436995506,-4.228546004014788e-06,0.0,9.4248702225741e-05,0.0,0.0,4.3202080726623535,0.0,0.0,0.0,0.2714833915233612,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668576776981,-868.8793334960938,304.1507568359375,0.588034987449646,0.0603510849177837,0.0551953241229057,293.1712646484375,297.1499938964844,293.1499938964844,0.0266697742044925,-1056.767822265625,304.1514892578125,0.6194217205047607,0.0698225796222686,0.0671274587512016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363576039671897,-909.072998046875,304.1521911621094,0.650254487991333,0.0814741179347038,0.0577422864735126,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202300846576,-1474.689453125,304.15167236328125,0.6925666332244873,0.0978800505399704,0.0936725884675979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5452186465263367,0.050000000745058,0.2290129959583282,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.32183837890625,293.3116760253906,291.1563415527344,1.0,0.1619057655334472,0.9743974804878236,0.9743974804878236,1.0,1.0,-0.6033239960670471,0.2622674405574798,0.3410565853118896,0.0878849923610687,0.0,0.0,0.1300455033779144,25.35619354248047,25.0,0.8283361792564392,-4163.646484375,38.49756240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,304.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.092898741364479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109642758965492,0.1109685078263282,-4.227981207804987e-06,0.0,9.42804108490236e-05,0.0,0.0,4.3050079345703125,0.0,0.0,0.0,0.2714258432388305,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668576776981,-868.8793334960938,304.1507568359375,0.588034987449646,0.0603510849177837,0.0551953241229057,293.1712646484375,297.1499938964844,293.1499938964844,0.0266697742044925,-1056.767822265625,304.1514892578125,0.6194217205047607,0.0698225796222686,0.0671274587512016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363576039671897,-909.072998046875,304.1521911621094,0.650254487991333,0.0814741179347038,0.0577422864735126,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202300846576,-1474.689453125,304.15167236328125,0.6925666332244873,0.0978800505399704,0.0936725884675979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5452186465263367,0.050000000745058,0.2290129959583282,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.32183837890625,293.3116760253906,291.1563415527344,1.0,0.1619057655334472,0.9743974804878236,0.9743974804878236,1.0,1.0,-0.6033239960670471,0.2622674405574798,0.3410565853118896,0.0878849923610687,0.0,0.0,0.1300455033779144,25.35619354248047,25.0,0.8283361792564392,-4163.646484375,38.49756240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,304.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.092898741364479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109642758965492,0.1109685078263282,-4.227981207804987e-06,0.0,9.42804108490236e-05,0.0,0.0,4.3050079345703125,0.0,0.0,0.0,0.2714258432388305,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450034320354,-866.1901245117188,304.15069580078125,0.5873819589614868,0.0601667538285255,0.0550265535712242,293.1703186035156,297.1499938964844,293.1499938964844,0.0263921413570642,-1051.52783203125,304.1514587402344,0.6184748411178589,0.0694774985313415,0.0667966902256012,293.173095703125,297.1499938964844,293.1499938964844,0.0359658896923065,-904.0741577148438,304.152099609375,0.649120569229126,0.0810270458459854,0.0574270337820053,293.16925048828125,297.1499938964844,293.1499938964844,0.0502353832125663,-1469.7177734375,304.151611328125,0.691794753074646,0.0975552946329116,0.093360535800457,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5452636480331421,0.050000000745058,0.2290113568305969,291.1567077636719,291.1499938964844,272.6075744628906,271.760498046875,284.3214416503906,293.31182861328125,291.1567687988281,1.0,0.1617411226034164,0.9745845198631288,0.9745845198631288,1.0,1.0,-0.6019697189331055,0.2616257965564728,0.3403439223766327,0.0877710878849029,0.0,0.0,0.1291151791810989,25.338706970214844,25.0,0.619245171546936,-4154.47900390625,38.33748245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0928904339671135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105687320232391,0.1105729639530181,-4.2273672988812905e-06,0.0,9.42719852901064e-05,0.0,0.0,4.288722991943359,0.0,0.0,0.0,0.2713640630245209,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450034320354,-866.1901245117188,304.15069580078125,0.5873819589614868,0.0601667538285255,0.0550265535712242,293.1703186035156,297.1499938964844,293.1499938964844,0.0263921413570642,-1051.52783203125,304.1514587402344,0.6184748411178589,0.0694774985313415,0.0667966902256012,293.173095703125,297.1499938964844,293.1499938964844,0.0359658896923065,-904.0741577148438,304.152099609375,0.649120569229126,0.0810270458459854,0.0574270337820053,293.16925048828125,297.1499938964844,293.1499938964844,0.0502353832125663,-1469.7177734375,304.151611328125,0.691794753074646,0.0975552946329116,0.093360535800457,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5452636480331421,0.050000000745058,0.2290113568305969,291.1567077636719,291.1499938964844,272.6075744628906,271.760498046875,284.3214416503906,293.31182861328125,291.1567687988281,1.0,0.1617411226034164,0.9745845198631288,0.9745845198631288,1.0,1.0,-0.6019697189331055,0.2616257965564728,0.3403439223766327,0.0877710878849029,0.0,0.0,0.1291151791810989,25.338706970214844,25.0,0.619245171546936,-4154.47900390625,38.33748245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0928904339671135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105687320232391,0.1105729639530181,-4.2273672988812905e-06,0.0,9.42719852901064e-05,0.0,0.0,4.288722991943359,0.0,0.0,0.0,0.2713640630245209,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196872036904096,-864.9110717773438,304.15069580078125,0.5870692133903503,0.0600788630545139,0.0549460425972938,293.1698608398437,297.1499938964844,293.1499938964844,0.0262607336044311,-1048.9940185546875,304.15142822265625,0.6180124878883362,0.0693105161190033,0.0666366443037986,293.1727294921875,297.1499938964844,293.1499938964844,0.0357749536633491,-901.6351318359376,304.1520690917969,0.6485655903816223,0.0808085054159164,0.0572729371488094,293.1687927246094,297.1499938964844,293.1499938964844,0.0500988885760307,-1467.337890625,304.15155029296875,0.6914230585098267,0.0973994731903076,0.093210756778717,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5452848672866821,0.050000000745058,0.2290105819702148,291.1568603515625,291.1499938964844,272.60467529296875,271.7587585449219,284.32110595703125,293.3118896484375,291.15692138671875,1.0,0.1616617292165756,0.974678099155426,0.974678099155426,1.0,1.0,-0.601315438747406,0.2613171935081482,0.3399982154369354,0.0877131000161171,0.0,0.0,0.1286388486623764,25.33031845092773,25.0,0.485143631696701,-4150.0625,38.26036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,304.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0928703695535659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110365442931652,0.1103696674108505,-4.227048066240968e-06,0.0,9.425161260878669e-05,0.0,0.0,4.280352592468262,0.0,0.0,0.0,0.2713322639465332,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196315441280603,-863.6774291992188,304.1506652832031,0.5867658853530884,0.0599939040839672,0.054868184030056,293.1694030761719,297.1499938964844,293.1499938964844,0.0261327698826789,-1046.5208740234375,304.1513977050781,0.6175575852394104,0.0691472813487052,0.0664801895618438,293.17236328125,297.1499938964844,293.1499938964844,0.0355873964726924,-899.2377319335938,304.15203857421875,0.6480187177658081,0.0805933624505996,0.0571212396025657,293.1683654785156,297.1499938964844,293.1499938964844,0.049966525286436,-1465.03173828125,304.1515197753906,0.69106125831604,0.0972481518983841,0.0930652618408203,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453051924705505,0.050000000745058,0.2290098369121551,291.156982421875,291.1499938964844,272.6016845703125,271.7569885253906,284.32061767578125,293.3119812011719,291.1570129394531,1.0,0.1615843027830124,0.974773406982422,0.974773406982422,1.0,1.0,-0.6006766557693481,0.2610175013542175,0.339659184217453,0.0876532271504402,0.0,0.0,0.1281600892543792,25.32215881347656,25.0,0.33395916223526,-4145.77392578125,38.18521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0928387716412544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101604998111724,0.1101647242903709,-4.226723376632435e-06,0.0,9.421955473953858e-05,0.0,0.0,4.271914005279541,0.0,0.0,0.0,0.2713001370429992,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195265375077724,-861.345458984375,304.1506042480469,0.5861876010894775,0.0598326735198497,0.0547203160822391,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868541568517,-1041.7523193359375,304.1513366699219,0.6166694164276123,0.0688316449522972,0.0661776661872863,293.171630859375,297.1499938964844,293.1499938964844,0.035222265869379,-894.5659790039062,304.1519775390625,0.6469488739967346,0.0801730751991272,0.0568248778581619,293.16748046875,297.1499938964844,293.1499938964844,0.0497140660881996,-1460.6383056640625,304.15142822265625,0.6903669238090515,0.0969588086009025,0.0927869156002998,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5453432202339172,0.050000000745058,0.2290084660053253,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3193054199219,293.3121337890625,291.15704345703125,1.0,0.1614351123571396,0.9749640822410583,0.9749640822410583,1.0,1.0,-0.5994448065757751,0.2604454457759857,0.3389993607997894,0.087524764239788,0.0,0.0,0.1272128373384475,25.30646133422852,25.0,0.0032355843577533,-4137.62158203125,38.04061508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0927415490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097532138228416,0.1097574383020401,-4.226070359436562e-06,0.0,9.412088547833264e-05,0.0,0.0,4.255141735076904,0.0,0.0,0.0,0.2712362110614776,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195265375077724,-861.345458984375,304.1506042480469,0.5861876010894775,0.0598326735198497,0.0547203160822391,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868541568517,-1041.7523193359375,304.1513366699219,0.6166694164276123,0.0688316449522972,0.0661776661872863,293.171630859375,297.1499938964844,293.1499938964844,0.035222265869379,-894.5659790039062,304.1519775390625,0.6469488739967346,0.0801730751991272,0.0568248778581619,293.16748046875,297.1499938964844,293.1499938964844,0.0497140660881996,-1460.6383056640625,304.15142822265625,0.6903669238090515,0.0969588086009025,0.0927869156002998,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5453432202339172,0.050000000745058,0.2290084660053253,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3193054199219,293.3121337890625,291.15704345703125,1.0,0.1614351123571396,0.9749640822410583,0.9749640822410583,1.0,1.0,-0.5994448065757751,0.2604454457759857,0.3389993607997894,0.087524764239788,0.0,0.0,0.1272128373384475,25.30646133422852,25.0,0.0032355843577533,-4137.62158203125,38.04061508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0927415490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097532138228416,0.1097574383020401,-4.226070359436562e-06,0.0,9.412088547833264e-05,0.0,0.0,4.255141735076904,0.0,0.0,0.0,0.2712362110614776,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194298457354307,-859.1932983398438,304.15057373046875,0.5856475234031677,0.0596829876303672,0.0545828714966774,293.167724609375,297.1499938964844,293.1499938964844,0.0256538242101669,-1037.214599609375,304.1512756347656,0.615809440612793,0.0685300678014755,0.0658886060118675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702669143676,-890.0563354492188,304.1518859863281,0.6459106802940369,0.0797659233212471,0.0565377734601497,293.1666564941406,297.1499938964844,293.1499938964844,0.049477931112051,-1456.535400390625,304.1513366699219,0.6897118091583252,0.0966871082782745,0.0925253331661224,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453780293464661,0.050000000745058,0.2290071994066238,291.1568908691406,291.1499938964844,272.5885925292969,271.7494201660156,284.3174133300781,293.31231689453125,291.1568298339844,1.0,0.1612932384014129,0.9751548171043396,0.9751548171043396,1.0,1.0,-0.5982729196548462,0.2599102556705475,0.3383626937866211,0.0873829200863838,0.0,0.0,0.126305803656578,25.2915096282959,25.0,-0.3290613293647766,-4130.09326171875,37.90338516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.09260194003582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093609109520912,0.1093651354312896,-4.225429620419163e-06,0.0,9.397920075571164e-05,0.0,0.0,4.238984107971191,0.0,0.0,0.0,0.2711744308471679,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194298457354307,-859.1932983398438,304.15057373046875,0.5856475234031677,0.0596829876303672,0.0545828714966774,293.167724609375,297.1499938964844,293.1499938964844,0.0256538242101669,-1037.214599609375,304.1512756347656,0.615809440612793,0.0685300678014755,0.0658886060118675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702669143676,-890.0563354492188,304.1518859863281,0.6459106802940369,0.0797659233212471,0.0565377734601497,293.1666564941406,297.1499938964844,293.1499938964844,0.049477931112051,-1456.535400390625,304.1513366699219,0.6897118091583252,0.0966871082782745,0.0925253331661224,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453780293464661,0.050000000745058,0.2290071994066238,291.1568908691406,291.1499938964844,272.5885925292969,271.7494201660156,284.3174133300781,293.31231689453125,291.1568298339844,1.0,0.1612932384014129,0.9751548171043396,0.9751548171043396,1.0,1.0,-0.5982729196548462,0.2599102556705475,0.3383626937866211,0.0873829200863838,0.0,0.0,0.126305803656578,25.2915096282959,25.0,-0.3290613293647766,-4130.09326171875,37.90338516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.09260194003582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093609109520912,0.1093651354312896,-4.225429620419163e-06,0.0,9.397920075571164e-05,0.0,0.0,4.238984107971191,0.0,0.0,0.0,0.2711744308471679,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411204963922,-857.21484375,304.1505432128906,0.5851455330848694,0.059544563293457,0.0544555820524692,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328306764364,-1032.8934326171875,304.1512145996094,0.6149765253067017,0.0682417750358581,0.0656122639775276,293.1702880859375,297.1499938964844,293.1499938964844,0.0345307886600494,-885.700927734375,304.1518249511719,0.6449032425880432,0.0793714225292205,0.05625956133008,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575280368328,-1452.7119140625,304.1512756347656,0.6890956163406372,0.0964325219392776,0.0922800078988075,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5454100966453552,0.050000000745058,0.2290060371160507,291.156494140625,291.1499938964844,272.5814514160156,271.74542236328125,284.3150329589844,293.3124694824219,291.1564025878906,1.0,0.1611582189798355,0.9753475189208984,0.9753475189208984,1.0,1.0,-0.5971588492393494,0.2594103515148163,0.3377484977245331,0.0872287452220916,0.0,0.0,0.1254646033048629,25.27719497680664,25.0,-0.6247292757034302,-4123.2177734375,37.773136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,304.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0924273058772087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089950278401374,0.1089992523193359,-4.22482253270573e-06,0.0,9.380196570418776e-05,0.0,0.0,4.223911285400391,0.0,0.0,0.0,0.2711166143417358,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411204963922,-857.21484375,304.1505432128906,0.5851455330848694,0.059544563293457,0.0544555820524692,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328306764364,-1032.8934326171875,304.1512145996094,0.6149765253067017,0.0682417750358581,0.0656122639775276,293.1702880859375,297.1499938964844,293.1499938964844,0.0345307886600494,-885.700927734375,304.1518249511719,0.6449032425880432,0.0793714225292205,0.05625956133008,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575280368328,-1452.7119140625,304.1512756347656,0.6890956163406372,0.0964325219392776,0.0922800078988075,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5454100966453552,0.050000000745058,0.2290060371160507,291.156494140625,291.1499938964844,272.5814514160156,271.74542236328125,284.3150329589844,293.3124694824219,291.1564025878906,1.0,0.1611582189798355,0.9753475189208984,0.9753475189208984,1.0,1.0,-0.5971588492393494,0.2594103515148163,0.3377484977245331,0.0872287452220916,0.0,0.0,0.1254646033048629,25.27719497680664,25.0,-0.6247292757034302,-4123.2177734375,37.773136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,304.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0924273058772087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089950278401374,0.1089992523193359,-4.22482253270573e-06,0.0,9.380196570418776e-05,0.0,0.0,4.223911285400391,0.0,0.0,0.0,0.2711166143417358,4.0,0.0,1.0
