time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604139447212,-855.4124145507812,304.1504821777344,0.5846841335296631,0.0594177655875682,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236351370811,-1028.786376953125,304.1511535644531,0.6141720414161682,0.0679668486118316,0.065348669886589,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038348317146,-881.4996948242188,304.1517639160156,0.6439279317855835,0.0789898261427879,0.0559904128313064,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530617535114,-1449.1700439453125,304.15118408203125,0.6885204911231995,0.0961955338716507,0.0920513719320297,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5454403162002563,0.050000000745058,0.2290049344301223,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.3122253417969,293.3126220703125,291.1557922363281,1.0,0.1610300093889236,0.9755402207374572,0.9755402207374572,1.0,1.0,-0.5961036086082458,0.2589440941810608,0.3371594846248626,0.0870670303702354,0.0,0.0,0.1247125416994094,25.26345443725586,25.0,-0.848971962928772,-4117.02392578125,37.64986801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0922261178493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086659878492355,0.1086702123284339,-4.224266376695596e-06,0.0,9.359778050566092e-05,0.0,0.0,4.210353374481201,0.0,0.0,0.0,0.2710644900798797,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604139447212,-855.4124145507812,304.1504821777344,0.5846841335296631,0.0594177655875682,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236351370811,-1028.786376953125,304.1511535644531,0.6141720414161682,0.0679668486118316,0.065348669886589,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038348317146,-881.4996948242188,304.1517639160156,0.6439279317855835,0.0789898261427879,0.0559904128313064,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530617535114,-1449.1700439453125,304.15118408203125,0.6885204911231995,0.0961955338716507,0.0920513719320297,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5454403162002563,0.050000000745058,0.2290049344301223,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.3122253417969,293.3126220703125,291.1557922363281,1.0,0.1610300093889236,0.9755402207374572,0.9755402207374572,1.0,1.0,-0.5961036086082458,0.2589440941810608,0.3371594846248626,0.0870670303702354,0.0,0.0,0.1247125416994094,25.26345443725586,25.0,-0.848971962928772,-4117.02392578125,37.64986801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0922261178493499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086659878492355,0.1086702123284339,-4.224266376695596e-06,0.0,9.359778050566092e-05,0.0,0.0,4.210353374481201,0.0,0.0,0.0,0.2710644900798797,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229878157377,-854.5756225585938,304.1504821777344,0.5844689607620239,0.0593587160110473,0.0542842634022235,293.1658020019531,297.1499938964844,293.1499938964844,0.0251232590526342,-1026.8096923828125,304.151123046875,0.6137804985046387,0.06783427298069,0.0652215406298637,293.1693115234375,297.1499938964844,293.1499938964844,0.0340448953211307,-879.454833984375,304.1517333984375,0.6434524059295654,0.0788038074970245,0.0558591894805431,293.1646423339844,297.1499938964844,293.1499938964844,0.0489566624164581,-1447.5018310546875,304.1511535644531,0.6882486343383789,0.0960835888981819,0.0919432640075683,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5454549193382263,0.050000000745058,0.2290044128894806,291.1556091308594,291.1499938964844,272.5701599121094,271.7391662597656,284.3106689453125,293.3127136230469,291.15545654296875,1.0,0.1609683781862259,0.9756366014480592,0.9756366014480592,1.0,1.0,-0.5955977439880371,0.2587226033210754,0.3368751406669616,0.0869852527976036,0.0,0.0,0.1243737190961837,25.25677299499512,25.0,-0.9293054938316344,-4114.173828125,37.59077835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,304.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.092119000852108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085171177983284,0.1085213422775268,-4.22401217292645e-06,0.0,9.34890704229474e-05,0.0,0.0,4.204217433929443,0.0,0.0,0.0,0.2710408270359039,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191873330622911,-853.77783203125,304.15045166015625,0.5842635631561279,0.0593023225665092,0.0542321614921093,293.1654663085937,297.1499938964844,293.1499938964844,0.0250254068523645,-1024.878662109375,304.151123046875,0.6133954524993896,0.0677046552300453,0.0650972202420234,293.16900634765625,297.1499938964844,293.1499938964844,0.0338886901736259,-877.4432373046875,304.1517028808594,0.6429842710494995,0.0786206945776939,0.0557300075888633,293.16424560546875,297.1499938964844,293.1499938964844,0.0488637797534465,-1445.8955078125,304.151123046875,0.687986433506012,0.0959756448864936,0.0918389558792114,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.545469343662262,0.050000000745058,0.2290038913488388,291.1552734375,291.1499938964844,272.5662536621094,271.737060546875,284.30908203125,293.3127746582031,291.1551208496094,1.0,0.1609082370996475,0.9757336974143982,0.9757336974143982,1.0,1.0,-0.5951051712036133,0.2585077881813049,0.3365973830223083,0.0869038328528404,0.0,0.0,0.1240587010979652,25.25019645690918,25.0,-0.9894959330558776,-4111.46875,37.53322982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,304.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0920095816254615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083783581852912,0.1083825752139091,-4.223772975819884e-06,0.0,9.337803203379735e-05,0.0,0.0,4.198498249053955,0.0,0.0,0.0,0.271018773317337,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216971725225,-852.3076171875,304.1504211425781,0.5838850736618042,0.0591982640326023,0.0541357956826686,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376540839672,-1021.1622314453124,304.15106201171875,0.6126477122306824,0.0674549862742424,0.0648576766252517,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849858820438,-873.526611328125,304.1516418457031,0.6420729160308838,0.0782639533281326,0.055478285998106,293.1634521484375,297.1499938964844,293.1499938964844,0.0486893355846405,-1442.880859375,304.1510314941406,0.6874944567680359,0.0957728251814842,0.0916427075862884,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.545498251914978,0.050000000745058,0.2290028482675552,291.154541015625,291.1499938964844,272.5582275390625,271.7327880859375,284.30572509765625,293.3129272460937,291.1543884277344,1.0,0.1607927232980728,0.9759278297424316,0.9759278297424316,1.0,1.0,-0.594163179397583,0.2580979466438293,0.3360652327537536,0.0867465063929557,0.0,0.0,0.1235068440437316,25.237361907958984,25.0,-1.046796202659607,-4106.49951171875,37.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0917889773845672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081342622637748,0.1081384867429733,-4.223347332299454e-06,0.0,9.315414354205132e-05,0.0,0.0,4.188434600830078,0.0,0.0,0.0,0.2709798514842987,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216971725225,-852.3076171875,304.1504211425781,0.5838850736618042,0.0591982640326023,0.0541357956826686,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376540839672,-1021.1622314453124,304.15106201171875,0.6126477122306824,0.0674549862742424,0.0648576766252517,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849858820438,-873.526611328125,304.1516418457031,0.6420729160308838,0.0782639533281326,0.055478285998106,293.1634521484375,297.1499938964844,293.1499938964844,0.0486893355846405,-1442.880859375,304.1510314941406,0.6874944567680359,0.0957728251814842,0.0916427075862884,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.545498251914978,0.050000000745058,0.2290028482675552,291.154541015625,291.1499938964844,272.5582275390625,271.7327880859375,284.30572509765625,293.3129272460937,291.1543884277344,1.0,0.1607927232980728,0.9759278297424316,0.9759278297424316,1.0,1.0,-0.594163179397583,0.2580979466438293,0.3360652327537536,0.0867465063929557,0.0,0.0,0.1235068440437316,25.237361907958984,25.0,-1.046796202659607,-4106.49951171875,37.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0917889773845672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081342622637748,0.1081384867429733,-4.223347332299454e-06,0.0,9.315414354205132e-05,0.0,0.0,4.188434600830078,0.0,0.0,0.0,0.2709798514842987,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633628517389,-850.9990234375,304.1503601074219,0.5835500359535217,0.0591056384146213,0.0540497042238712,293.1640930175781,297.1499938964844,293.1499938964844,0.024659976363182,-1017.630615234375,304.1510009765625,0.6119298934936523,0.0672177001833915,0.0646298974752426,293.16778564453125,297.1499938964844,293.1499938964844,0.033292431384325,-869.7457885742188,304.1515808105469,0.6411942839622498,0.0779195874929428,0.0552352219820022,293.1626892089844,297.1499938964844,293.1499938964844,0.0485294573009014,-1440.12060546875,304.15093994140625,0.6870457530021667,0.0955870747566223,0.0914626196026802,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5455276966094971,0.050000000745058,0.2290017753839492,291.15380859375,291.1499938964844,272.54998779296875,271.7284851074219,284.3023376464844,293.3131103515625,291.1536560058594,1.0,0.1606833189725875,0.9761219620704652,0.9761219620704652,1.0,1.0,-0.5932773947715759,0.257711261510849,0.3355661332607269,0.0866020768880844,0.0,0.0,0.1230538114905357,25.224889755249023,25.0,-1.0308594703674316,-4102.0498046875,37.319297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0915745198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079327911138534,0.1079370155930519,-4.222990810376359e-06,0.0,9.293649054598065e-05,0.0,0.0,4.180125713348389,0.0,0.0,0.0,0.2709476053714752,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633628517389,-850.9990234375,304.1503601074219,0.5835500359535217,0.0591056384146213,0.0540497042238712,293.1640930175781,297.1499938964844,293.1499938964844,0.024659976363182,-1017.630615234375,304.1510009765625,0.6119298934936523,0.0672177001833915,0.0646298974752426,293.16778564453125,297.1499938964844,293.1499938964844,0.033292431384325,-869.7457885742188,304.1515808105469,0.6411942839622498,0.0779195874929428,0.0552352219820022,293.1626892089844,297.1499938964844,293.1499938964844,0.0485294573009014,-1440.12060546875,304.15093994140625,0.6870457530021667,0.0955870747566223,0.0914626196026802,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5455276966094971,0.050000000745058,0.2290017753839492,291.15380859375,291.1499938964844,272.54998779296875,271.7284851074219,284.3023376464844,293.3131103515625,291.1536560058594,1.0,0.1606833189725875,0.9761219620704652,0.9761219620704652,1.0,1.0,-0.5932773947715759,0.257711261510849,0.3355661332607269,0.0866020768880844,0.0,0.0,0.1230538114905357,25.224889755249023,25.0,-1.0308594703674316,-4102.0498046875,37.319297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0915745198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079327911138534,0.1079370155930519,-4.222990810376359e-06,0.0,9.293649054598065e-05,0.0,0.0,4.180125713348389,0.0,0.0,0.0,0.2709476053714752,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119612962007,-849.8443603515625,304.1503295898437,0.5832576155662537,0.059024017304182,0.053973514586687,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917515665292,-1014.2731323242188,304.15093994140625,0.6112415194511414,0.066992238163948,0.0644133314490318,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104157328605,-866.0933227539062,304.1515197753906,0.6403475403785706,0.0775870233774185,0.0550004355609416,293.1619567871094,297.1499938964844,293.1499938964844,0.0483834668993949,-1437.601806640625,304.15087890625,0.6866392493247986,0.0954177528619766,0.0912980884313583,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5455582737922668,0.050000000745058,0.2290006577968597,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2987365722656,293.3132629394531,291.1529541015625,1.0,0.1605796813964843,0.9763170480728148,0.9763170480728148,1.0,1.0,-0.5924454927444458,0.2573452889919281,0.3351002037525177,0.0864733904600143,0.0,0.0,0.1226900592446327,25.21272087097168,25.0,-0.9972532391548156,-4098.08154296875,37.22154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.0913744270801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077698096632957,0.1077740341424942,-4.222697953082388e-06,0.0,9.27334258449264e-05,0.0,0.0,4.173401832580566,0.0,0.0,0.0,0.2709214687347412,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119612962007,-849.8443603515625,304.1503295898437,0.5832576155662537,0.059024017304182,0.053973514586687,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917515665292,-1014.2731323242188,304.15093994140625,0.6112415194511414,0.066992238163948,0.0644133314490318,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104157328605,-866.0933227539062,304.1515197753906,0.6403475403785706,0.0775870233774185,0.0550004355609416,293.1619567871094,297.1499938964844,293.1499938964844,0.0483834668993949,-1437.601806640625,304.15087890625,0.6866392493247986,0.0954177528619766,0.0912980884313583,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5455582737922668,0.050000000745058,0.2290006577968597,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2987365722656,293.3132629394531,291.1529541015625,1.0,0.1605796813964843,0.9763170480728148,0.9763170480728148,1.0,1.0,-0.5924454927444458,0.2573452889919281,0.3351002037525177,0.0864733904600143,0.0,0.0,0.1226900592446327,25.21272087097168,25.0,-0.9972532391548156,-4098.08154296875,37.22154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.0913744270801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077698096632957,0.1077740341424942,-4.222697953082388e-06,0.0,9.27334258449264e-05,0.0,0.0,4.173401832580566,0.0,0.0,0.0,0.2709214687347412,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189678221940994,-848.8527221679688,304.1502990722656,0.583009660243988,0.0589537061750888,0.0539075843989849,293.1628112792969,297.1499938964844,293.1499938964844,0.0243334304541349,-1011.1015014648438,304.1509094238281,0.6105864644050598,0.0667790696024894,0.0642084628343582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393449842929,-862.5751953125,304.1514587402344,0.6395331025123596,0.0772663876414299,0.0547741055488586,293.1612243652344,297.1499938964844,293.1499938964844,0.0482524000108242,-1435.3431396484375,304.1508178710937,0.6862773299217224,0.0952656641602516,0.0911499112844467,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.294677734375,293.3134460449219,291.1522216796875,1.0,0.1604820042848587,0.9765121340751648,0.9765121340751648,1.0,1.0,-0.5916696786880493,0.2570012211799621,0.3346684575080871,0.0863603204488754,0.0,0.0,0.122425302863121,25.200857162475582,25.0,-1.0290178060531616,-4094.66796875,37.130027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0911969989538192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076476499438285,0.107651874423027,-4.222469669912243e-06,0.0,9.255336044589058e-05,0.0,0.0,4.168354034423828,0.0,0.0,0.0,0.2709017097949981,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189678221940994,-848.8527221679688,304.1502990722656,0.583009660243988,0.0589537061750888,0.0539075843989849,293.1628112792969,297.1499938964844,293.1499938964844,0.0243334304541349,-1011.1015014648438,304.1509094238281,0.6105864644050598,0.0667790696024894,0.0642084628343582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393449842929,-862.5751953125,304.1514587402344,0.6395331025123596,0.0772663876414299,0.0547741055488586,293.1612243652344,297.1499938964844,293.1499938964844,0.0482524000108242,-1435.3431396484375,304.1508178710937,0.6862773299217224,0.0952656641602516,0.0911499112844467,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.294677734375,293.3134460449219,291.1522216796875,1.0,0.1604820042848587,0.9765121340751648,0.9765121340751648,1.0,1.0,-0.5916696786880493,0.2570012211799621,0.3346684575080871,0.0863603204488754,0.0,0.0,0.122425302863121,25.200857162475582,25.0,-1.0290178060531616,-4094.66796875,37.130027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0911969989538192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076476499438285,0.107651874423027,-4.222469669912243e-06,0.0,9.255336044589058e-05,0.0,0.0,4.168354034423828,0.0,0.0,0.0,0.2709017097949981,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482569694519,-848.41357421875,304.1502685546875,0.5829009413719177,0.0589224398136138,0.0538781397044658,293.1625061035156,297.1499938964844,293.1499938964844,0.0242577083408832,-1009.5806884765624,304.15087890625,0.6102715134620667,0.0666767060756683,0.0641100630164146,293.1663818359375,297.1499938964844,293.1499938964844,0.0326075702905654,-860.8623657226562,304.15142822265625,0.639136791229248,0.0771101042628288,0.0546637959778308,293.1608581542969,297.1499938964844,293.1499938964844,0.0481921397149562,-1434.3056640625,304.1507568359375,0.6861119866371155,0.0951956138014793,0.0910815224051475,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5456061363220215,0.050000000745058,0.2289989292621612,291.1520080566406,291.1499938964844,272.5251159667969,271.7205505371094,284.29248046875,293.3135070800781,291.1518249511719,1.0,0.1604352295398712,0.9766096472740172,0.9766096472740172,1.0,1.0,-0.5913010835647583,0.2568365037441253,0.3344645798206329,0.0863096341490745,0.0,0.0,0.1223311126232147,25.195039749145508,25.0,-1.0548505783081057,-4093.182861328125,37.0864143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,304.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0911180824041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076022312045097,0.1076064556837081,-4.222379629936768e-06,0.0,9.247327398043126e-05,0.0,0.0,4.166472434997559,0.0,0.0,0.0,0.2708942890167236,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189304295927286,-848.0137329101562,304.1502685546875,0.5828028917312622,0.0588938556611537,0.0538511462509632,293.1622009277344,297.1499938964844,293.1499938964844,0.0241843368858099,-1008.1046752929688,304.1508483886719,0.6099653840065002,0.0665772631764411,0.0640144646167755,293.1661071777344,297.1499938964844,293.1499938964844,0.032478354871273,-859.1810913085938,304.15142822265625,0.6387479901313782,0.0769565925002098,0.0545554533600807,293.1604919433594,297.1499938964844,293.1499938964844,0.0481355637311935,-1433.3323974609375,304.1507263183594,0.6859574913978577,0.0951297506690025,0.0910171419382095,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5456225872039795,0.050000000745058,0.2289983332157135,291.151611328125,291.1499938964844,272.51922607421875,271.7195739746094,284.2901611328125,293.3135986328125,291.1514587402344,1.0,0.1603899151086807,0.9767077565193176,0.9767077565193176,1.0,1.0,-0.5909459590911865,0.2566768825054168,0.3342690765857696,0.0862630829215049,0.0,0.0,0.122264914214611,25.18930435180664,25.0,-1.0733864307403564,-4091.8671875,37.0443000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,304.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0910470187664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107568509876728,0.1075727269053459,-4.222307325107977e-06,0.0,9.240115468855949e-05,0.0,0.0,4.165070056915283,0.0,0.0,0.0,0.2708886563777923,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188994146883487,-847.3190307617188,304.1502380371094,0.582635760307312,0.0588440597057342,0.0538038238883018,293.16162109375,297.1499938964844,293.1499938964844,0.0240438971668481,-1005.2720947265624,304.1507873535156,0.6093770861625671,0.0663863122463226,0.0638308599591255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267562150955,-855.9019775390625,304.1513671875,0.6379904747009277,0.0766570717096328,0.0543440729379653,293.1597595214844,297.1499938964844,293.1499938964844,0.0480323582887649,-1431.5582275390625,304.1506652832031,0.6856784820556641,0.0950095206499099,0.0908993259072303,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.545656144618988,0.050000000745058,0.2289971113204956,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.2853088378906,293.31378173828125,291.1506652832031,1.0,0.1603032499551773,0.976904034614563,0.976904034614563,1.0,1.0,-0.5902722477912903,0.2563709914684295,0.3339012563228607,0.0861821249127388,0.0,0.0,0.1222083568572998,25.17808151245117,25.0,-1.071154236793518,-4089.718505859375,36.964149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,304.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0909284502267837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075332313776016,0.1075374558568,-4.222214101901045e-06,0.0,9.228081762557848e-05,0.0,0.0,4.163586139678955,0.0,0.0,0.0,0.2708824276924133,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188994146883487,-847.3190307617188,304.1502380371094,0.582635760307312,0.0588440597057342,0.0538038238883018,293.16162109375,297.1499938964844,293.1499938964844,0.0240438971668481,-1005.2720947265624,304.1507873535156,0.6093770861625671,0.0663863122463226,0.0638308599591255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267562150955,-855.9019775390625,304.1513671875,0.6379904747009277,0.0766570717096328,0.0543440729379653,293.1597595214844,297.1499938964844,293.1499938964844,0.0480323582887649,-1431.5582275390625,304.1506652832031,0.6856784820556641,0.0950095206499099,0.0908993259072303,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.545656144618988,0.050000000745058,0.2289971113204956,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.2853088378906,293.31378173828125,291.1506652832031,1.0,0.1603032499551773,0.976904034614563,0.976904034614563,1.0,1.0,-0.5902722477912903,0.2563709914684295,0.3339012563228607,0.0861821249127388,0.0,0.0,0.1222083568572998,25.17808151245117,25.0,-1.071154236793518,-4089.718505859375,36.964149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,304.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0909284502267837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075332313776016,0.1075374558568,-4.222214101901045e-06,0.0,9.228081762557848e-05,0.0,0.0,4.163586139678955,0.0,0.0,0.0,0.2708824276924133,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745576888322,-846.763427734375,304.15020751953125,0.5825077891349792,0.0588041767477989,0.05376548320055,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117182791233,-1002.5968017578124,304.1507568359375,0.6088213920593262,0.0662060230970382,0.0636574253439903,293.1650390625,297.1499938964844,293.1499938964844,0.0319840870797634,-852.7318725585938,304.1513061523437,0.637259840965271,0.07636758685112,0.0541397780179977,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424111545085,-1430.013427734375,304.1506042480469,0.6854400038719177,0.0949048548936843,0.0907963290810585,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456905364990234,0.050000000745058,0.2289958596229553,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.28009033203125,293.3139343261719,291.14996337890625,1.0,0.1602219492197036,0.9771003127098083,0.9771003127098083,1.0,1.0,-0.5896478295326233,0.2560829222202301,0.3335649073123932,0.0861179828643798,0.0,0.0,0.1222490966320037,25.167198181152344,25.0,-1.0063775777816772,-4088.2236328125,36.88947677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,304.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0908441022038459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075398102402687,0.1075440272688865,-4.222189545544097e-06,0.0,9.219521598424762e-05,0.0,0.0,4.163821697235107,0.0,0.0,0.0,0.270882785320282,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745576888322,-846.763427734375,304.15020751953125,0.5825077891349792,0.0588041767477989,0.05376548320055,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117182791233,-1002.5968017578124,304.1507568359375,0.6088213920593262,0.0662060230970382,0.0636574253439903,293.1650390625,297.1499938964844,293.1499938964844,0.0319840870797634,-852.7318725585938,304.1513061523437,0.637259840965271,0.07636758685112,0.0541397780179977,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424111545085,-1430.013427734375,304.1506042480469,0.6854400038719177,0.0949048548936843,0.0907963290810585,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456905364990234,0.050000000745058,0.2289958596229553,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.28009033203125,293.3139343261719,291.14996337890625,1.0,0.1602219492197036,0.9771003127098083,0.9771003127098083,1.0,1.0,-0.5896478295326233,0.2560829222202301,0.3335649073123932,0.0861179828643798,0.0,0.0,0.1222490966320037,25.167198181152344,25.0,-1.0063775777816772,-4088.2236328125,36.88947677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,304.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0908441022038459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075398102402687,0.1075440272688865,-4.222189545544097e-06,0.0,9.219521598424762e-05,0.0,0.0,4.163821697235107,0.0,0.0,0.0,0.270882785320282,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018855296075344,-846.3338623046875,304.150146484375,0.5824161767959595,0.058773472905159,0.0537354461848735,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870011478662,-1000.0635375976562,304.15069580078125,0.6082960367202759,0.0660355761647224,0.0634933710098266,293.16455078125,297.1499938964844,293.1499938964844,0.0317494422197341,-849.6589965820312,304.1512756347656,0.6365537047386169,0.0760873034596443,0.05394197255373,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645712137222,-1428.677490234375,304.1505126953125,0.6852392554283142,0.0948146507143974,0.0907070860266685,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5457257628440857,0.050000000745058,0.2289945632219314,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.27459716796875,293.3141174316406,291.1492919921875,1.0,0.1601456105709076,0.9772977232933044,0.9772977232933044,1.0,1.0,-0.5890688896179199,0.2558108270168304,0.3332580327987671,0.086070492863655,0.0,0.0,0.1223702728748321,25.156633377075195,25.0,-0.8905835747718811,-4087.3173828125,36.819854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0907928273081779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075815856456756,0.1075858101248741,-4.222225015837466e-06,0.0,9.2143178335391e-05,0.0,0.0,4.165506362915039,0.0,0.0,0.0,0.2708887159824371,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018855296075344,-846.3338623046875,304.150146484375,0.5824161767959595,0.058773472905159,0.0537354461848735,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870011478662,-1000.0635375976562,304.15069580078125,0.6082960367202759,0.0660355761647224,0.0634933710098266,293.16455078125,297.1499938964844,293.1499938964844,0.0317494422197341,-849.6589965820312,304.1512756347656,0.6365537047386169,0.0760873034596443,0.05394197255373,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645712137222,-1428.677490234375,304.1505126953125,0.6852392554283142,0.0948146507143974,0.0907070860266685,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5457257628440857,0.050000000745058,0.2289945632219314,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.27459716796875,293.3141174316406,291.1492919921875,1.0,0.1601456105709076,0.9772977232933044,0.9772977232933044,1.0,1.0,-0.5890688896179199,0.2558108270168304,0.3332580327987671,0.086070492863655,0.0,0.0,0.1223702728748321,25.156633377075195,25.0,-0.8905835747718811,-4087.3173828125,36.819854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0907928273081779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075815856456756,0.1075858101248741,-4.222225015837466e-06,0.0,9.2143178335391e-05,0.0,0.0,4.165506362915039,0.0,0.0,0.0,0.2708887159824371,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417490571737,-846.0330200195312,304.1501159667969,0.5823622941970825,0.0587522648274898,0.0537139996886253,293.1600036621094,297.1499938964844,293.1499938964844,0.0236698798835277,-997.6758422851562,304.1506652832031,0.6078027486801147,0.0658753961324691,0.0633390694856643,293.1640625,297.1499938964844,293.1499938964844,0.0315228998661041,-846.6844482421875,304.1512145996094,0.6358728408813477,0.0758165046572685,0.0537508428096771,293.15771484375,297.1499938964844,293.1499938964844,0.0477991849184036,-1427.555908203125,304.15045166015625,0.685077965259552,0.0947394967079162,0.0906321704387664,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457619428634644,0.050000000745058,0.2289932519197464,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.26885986328125,293.3143005371094,291.1487731933594,1.0,0.1600743979215622,0.9774951338768004,0.9774951338768004,1.0,1.0,-0.5885370969772339,0.2555551826953888,0.3329819142818451,0.0860404223203659,0.0,0.0,0.1225611716508865,25.146390914916992,25.0,-0.7388856410980225,-4086.979736328125,36.75544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,304.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0907756015658378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076544448733329,0.1076586693525314,-4.222315510560293e-06,0.0,9.212570148520172e-05,0.0,0.0,4.168471813201904,0.0,0.0,0.0,0.270899623632431,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417490571737,-846.0330200195312,304.1501159667969,0.5823622941970825,0.0587522648274898,0.0537139996886253,293.1600036621094,297.1499938964844,293.1499938964844,0.0236698798835277,-997.6758422851562,304.1506652832031,0.6078027486801147,0.0658753961324691,0.0633390694856643,293.1640625,297.1499938964844,293.1499938964844,0.0315228998661041,-846.6844482421875,304.1512145996094,0.6358728408813477,0.0758165046572685,0.0537508428096771,293.15771484375,297.1499938964844,293.1499938964844,0.0477991849184036,-1427.555908203125,304.15045166015625,0.685077965259552,0.0947394967079162,0.0906321704387664,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457619428634644,0.050000000745058,0.2289932519197464,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.26885986328125,293.3143005371094,291.1487731933594,1.0,0.1600743979215622,0.9774951338768004,0.9774951338768004,1.0,1.0,-0.5885370969772339,0.2555551826953888,0.3329819142818451,0.0860404223203659,0.0,0.0,0.1225611716508865,25.146390914916992,25.0,-0.7388856410980225,-4086.979736328125,36.75544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,304.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0907756015658378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076544448733329,0.1076586693525314,-4.222315510560293e-06,0.0,9.212570148520172e-05,0.0,0.0,4.168471813201904,0.0,0.0,0.0,0.270899623632431,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.018837034702301,-845.9288940429688,304.1501159667969,0.5823491215705872,0.0587451234459877,0.0537063963711261,293.1597595214844,297.1499938964844,293.1499938964844,0.0236140694469213,-996.5349731445312,304.150634765625,0.6075679659843445,0.0657990649342536,0.0632654875516891,293.1638488769531,297.1499938964844,293.1499938964844,0.0314125344157218,-845.2324829101562,304.1512145996094,0.635541558265686,0.075684554874897,0.0536576956510543,293.1573791503906,297.1499938964844,293.1499938964844,0.0477710030972957,-1427.0726318359375,304.1504211425781,0.6850116848945618,0.0947074145078659,0.0905999168753624,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5457803606987,0.050000000745058,0.2289925813674926,291.1486511230469,291.1499938964844,272.454833984375,271.7172546386719,284.26593017578125,293.3143920898437,291.1485595703125,1.0,0.1600406616926193,0.9775938391685486,0.9775938391685486,1.0,1.0,-0.5882883667945862,0.2554332613945007,0.3328551054000854,0.0860319137573242,0.0,0.0,0.1226771771907806,25.141382217407227,25.0,-0.6574352383613586,-4087.001953125,36.725128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,304.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0907788276672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077002137899398,0.1077044308185577,-4.222377810947364e-06,0.0,9.212896839017048e-05,0.0,0.0,4.170340061187744,0.0,0.0,0.0,0.2709065973758697,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336633145809,-845.8551025390625,304.15008544921875,0.5823449492454529,0.058740209788084,0.0537008270621299,293.15948486328125,297.1499938964844,293.1499938964844,0.0235600564628839,-995.4288940429688,304.150634765625,0.6073411107063293,0.0657252147793769,0.0631942525506019,293.1636047363281,297.1499938964844,293.1499938964844,0.0313040614128112,-843.803466796875,304.15118408203125,0.6352162957191467,0.0755548328161239,0.0535661242902278,293.15704345703125,297.1499938964844,293.1499938964844,0.0477457642555236,-1426.639892578125,304.150390625,0.6849548816680908,0.0946789011359214,0.0905710756778717,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5457991361618042,0.050000000745058,0.2289918959140777,291.1484375,291.1499938964844,272.44659423828125,271.7174987792969,284.262939453125,293.3144836425781,291.1483459472656,1.0,0.1600081175565719,0.9776930212974548,0.9776930212974548,1.0,1.0,-0.5880508422851562,0.2553151547908783,0.3327356874942779,0.0860277563333511,0.0,0.0,0.1228040605783462,25.13644218444824,25.0,-0.5762773156166077,-4087.139892578125,36.69603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.090789258480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077509894967079,0.1077552065253257,-4.222449206281453e-06,0.0,9.213956218445674e-05,0.0,0.0,4.172415256500244,0.0,0.0,0.0,0.2709143459796905,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307799398899,-845.79443359375,304.15008544921875,0.5823625922203064,0.0587368942797184,0.0536955259740352,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572701156139,-993.3186645507812,304.1506042480469,0.6069106459617615,0.0655847638845443,0.0630586296319961,293.16314697265625,297.1499938964844,293.1499938964844,0.0310925878584384,-841.0120239257812,304.1511535644531,0.6345831155776978,0.0753019079566001,0.0533875301480293,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037988603115,-1425.9207763671875,304.1503295898437,0.6848686933517456,0.0946322306990623,0.0905232056975364,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458374619483948,0.050000000745058,0.2289904952049255,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2568664550781,293.3146667480469,291.1480407714844,1.0,0.159946471452713,0.9778913855552672,0.9778913855552672,1.0,1.0,-0.587608277797699,0.2550898790359497,0.3325183987617492,0.0860323086380958,0.0,0.0,0.1230829879641532,25.12675094604492,25.0,-0.4242096543312073,-4087.727294921875,36.64137649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,304.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.0908291041851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078642755746841,0.1078685000538826,-4.222615189064527e-06,0.0,9.217999468091877e-05,0.0,0.0,4.177051544189453,0.0,0.0,0.0,0.2709317803382873,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307799398899,-845.79443359375,304.15008544921875,0.5823625922203064,0.0587368942797184,0.0536955259740352,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572701156139,-993.3186645507812,304.1506042480469,0.6069106459617615,0.0655847638845443,0.0630586296319961,293.16314697265625,297.1499938964844,293.1499938964844,0.0310925878584384,-841.0120239257812,304.1511535644531,0.6345831155776978,0.0753019079566001,0.0533875301480293,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037988603115,-1425.9207763671875,304.1503295898437,0.6848686933517456,0.0946322306990623,0.0905232056975364,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458374619483948,0.050000000745058,0.2289904952049255,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2568664550781,293.3146667480469,291.1480407714844,1.0,0.159946471452713,0.9778913855552672,0.9778913855552672,1.0,1.0,-0.587608277797699,0.2550898790359497,0.3325183987617492,0.0860323086380958,0.0,0.0,0.1230829879641532,25.12675094604492,25.0,-0.4242096543312073,-4087.727294921875,36.64137649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,304.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.0908291041851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078642755746841,0.1078685000538826,-4.222615189064527e-06,0.0,9.217999468091877e-05,0.0,0.0,4.177051544189453,0.0,0.0,0.0,0.2709317803382873,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331082463264,-845.8516235351562,304.1500549316406,0.5824153423309326,0.0587422996759414,0.0536980740725994,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616232872009,-991.3485717773438,304.1505432128906,0.6065123677253723,0.0654542297124862,0.0629323422908783,293.1627197265625,297.1499938964844,293.1499938964844,0.030888520181179,-838.3114013671875,304.1510925292969,0.6339734196662903,0.0750577673316001,0.053215067833662,293.15576171875,297.1499938964844,293.1499938964844,0.0476733222603797,-1425.399169921875,304.1502685546875,0.6848194003105164,0.0945994481444358,0.090488500893116,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5458770990371704,0.050000000745058,0.2289890497922897,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2506408691406,293.3148498535156,291.1477966308594,1.0,0.1598894149065017,0.9780898094177246,0.9780898094177246,1.0,1.0,-0.5872094035148621,0.2548792958259582,0.3323301374912262,0.0860542058944702,0.0,0.0,0.1233871281147003,25.11728477478028,25.0,-0.2951273918151855,-4088.700439453125,36.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.090890921652317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079895049333572,0.1079937294125557,-4.222803909215145e-06,0.0,9.224272798746824e-05,0.0,0.0,4.182183265686035,0.0,0.0,0.0,0.2709511816501617,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331082463264,-845.8516235351562,304.1500549316406,0.5824153423309326,0.0587422996759414,0.0536980740725994,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616232872009,-991.3485717773438,304.1505432128906,0.6065123677253723,0.0654542297124862,0.0629323422908783,293.1627197265625,297.1499938964844,293.1499938964844,0.030888520181179,-838.3114013671875,304.1510925292969,0.6339734196662903,0.0750577673316001,0.053215067833662,293.15576171875,297.1499938964844,293.1499938964844,0.0476733222603797,-1425.399169921875,304.1502685546875,0.6848194003105164,0.0945994481444358,0.090488500893116,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5458770990371704,0.050000000745058,0.2289890497922897,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2506408691406,293.3148498535156,291.1477966308594,1.0,0.1598894149065017,0.9780898094177246,0.9780898094177246,1.0,1.0,-0.5872094035148621,0.2548792958259582,0.3323301374912262,0.0860542058944702,0.0,0.0,0.1233871281147003,25.11728477478028,25.0,-0.2951273918151855,-4088.700439453125,36.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.090890921652317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079895049333572,0.1079937294125557,-4.222803909215145e-06,0.0,9.224272798746824e-05,0.0,0.0,4.182183265686035,0.0,0.0,0.0,0.2709511816501617,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407357782125,-846.02880859375,304.1500244140625,0.5825036764144897,0.0587565116584301,0.0537085458636283,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733823359012,-989.525634765625,304.1505126953125,0.6061480641365051,0.0653340145945549,0.0628157630562782,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920502334833,-835.7047119140625,304.15106201171875,0.6333879828453064,0.0748226270079612,0.0530488789081573,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545356214046,-1425.0789794921875,304.15020751953125,0.6848076581954956,0.0945806950330734,0.0904670804738998,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.545918345451355,0.050000000745058,0.2289875447750091,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2443542480469,293.3150634765625,291.1476745605469,1.0,0.1598369628190994,0.978288471698761,0.978288471698761,1.0,1.0,-0.5868551135063171,0.2546837627887726,0.3321713507175445,0.0860936343669891,0.0,0.0,0.1237078309059143,25.10800170898437,25.0,-0.1941953301429748,-4090.029052734375,36.54623031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,304.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0909700468182563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081227958202362,0.108127012848854,-4.2230094550177455e-06,0.0,9.2323032731656e-05,0.0,0.0,4.187650203704834,0.0,0.0,0.0,0.2709719240665436,4.0,0.0,1.0
