time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407357782125,-846.02880859375,304.1500244140625,0.5825036764144897,0.0587565116584301,0.0537085458636283,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733823359012,-989.525634765625,304.1505126953125,0.6061480641365051,0.0653340145945549,0.0628157630562782,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920502334833,-835.7047119140625,304.15106201171875,0.6333879828453064,0.0748226270079612,0.0530488789081573,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545356214046,-1425.0789794921875,304.15020751953125,0.6848076581954956,0.0945806950330734,0.0904670804738998,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.545918345451355,0.050000000745058,0.2289875447750091,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2443542480469,293.3150634765625,291.1476745605469,1.0,0.1598369628190994,0.978288471698761,0.978288471698761,1.0,1.0,-0.5868551135063171,0.2546837627887726,0.3321713507175445,0.0860936343669891,0.0,0.0,0.1237078309059143,25.10800170898437,25.0,-0.1941953301429748,-4090.029052734375,36.54623031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,304.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0909700468182563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081227958202362,0.108127012848854,-4.2230094550177455e-06,0.0,9.2323032731656e-05,0.0,0.0,4.187650203704834,0.0,0.0,0.0,0.2709719240665436,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188534520566463,-846.3214111328125,304.1499938964844,0.5826261639595032,0.0587791316211223,0.0537265576422214,293.1575927734375,297.1499938964844,293.1499938964844,0.0231924206018447,-987.8485107421876,304.1504821777344,0.6058176159858704,0.0652239620685577,0.0627086907625198,293.161865234375,297.1499938964844,293.1499938964844,0.0305029843002557,-833.1901245117188,304.1510314941406,0.6328260898590088,0.0745962187647819,0.0528887547552585,293.154541015625,297.1499938964844,293.1499938964844,0.0476469434797763,-1424.9517822265625,304.150146484375,0.6848318576812744,0.0945752710103988,0.0904582813382148,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459613800048828,0.050000000745058,0.2289859652519226,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.2380065917969,293.31524658203125,291.1475524902344,1.0,0.1597888171672821,0.9784870743751526,0.9784870743751526,1.0,1.0,-0.586543619632721,0.254502534866333,0.3320410847663879,0.0861502066254615,0.0,0.0,0.1240384951233863,25.09885597229004,25.0,-0.1213613674044609,-4091.66943359375,36.50553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,304.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0910610407590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082610487937927,0.1082652732729911,-4.223225005262066e-06,0.0,9.24153791856952e-05,0.0,0.0,4.193324565887451,0.0,0.0,0.0,0.2709934711456299,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188534520566463,-846.3214111328125,304.1499938964844,0.5826261639595032,0.0587791316211223,0.0537265576422214,293.1575927734375,297.1499938964844,293.1499938964844,0.0231924206018447,-987.8485107421876,304.1504821777344,0.6058176159858704,0.0652239620685577,0.0627086907625198,293.161865234375,297.1499938964844,293.1499938964844,0.0305029843002557,-833.1901245117188,304.1510314941406,0.6328260898590088,0.0745962187647819,0.0528887547552585,293.154541015625,297.1499938964844,293.1499938964844,0.0476469434797763,-1424.9517822265625,304.150146484375,0.6848318576812744,0.0945752710103988,0.0904582813382148,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459613800048828,0.050000000745058,0.2289859652519226,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.2380065917969,293.31524658203125,291.1475524902344,1.0,0.1597888171672821,0.9784870743751526,0.9784870743751526,1.0,1.0,-0.586543619632721,0.254502534866333,0.3320410847663879,0.0861502066254615,0.0,0.0,0.1240384951233863,25.09885597229004,25.0,-0.1213613674044609,-4091.66943359375,36.50553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,304.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0910610407590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082610487937927,0.1082652732729911,-4.223225005262066e-06,0.0,9.24153791856952e-05,0.0,0.0,4.193324565887451,0.0,0.0,0.0,0.2709934711456299,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018862061202526,-846.5188598632812,304.14996337890625,0.5827024579048157,0.0587941333651542,0.0537388734519481,293.1573791503906,297.1499938964844,293.1499938964844,0.0231552347540855,-987.0768432617188,304.15045166015625,0.6056679487228394,0.0651735439896583,0.0626594722270965,293.16168212890625,297.1499938964844,293.1499938964844,0.030411759391427,-831.9746704101562,304.1510009765625,0.6325558423995972,0.0744869336485862,0.0528114065527915,293.1542358398437,297.1499938964844,293.1499938964844,0.047648087143898,-1424.973388671875,304.1501159667969,0.6848597526550293,0.0945784002542495,0.090459406375885,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459836721420288,0.050000000745058,0.2289851456880569,291.1475524902344,291.1499938964844,272.3656005859375,271.720703125,284.2348022460937,293.3153686523437,291.14752197265625,1.0,0.1597666293382644,0.9785864353179932,0.9785864353179932,1.0,1.0,-0.5864068865776062,0.2544185221195221,0.3319883644580841,0.0861855819821357,0.0,0.0,0.1242067143321037,25.09432601928711,25.0,-0.0965077728033065,-4092.617431640625,36.48716354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.091109961271286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083316206932067,0.1083358451724052,-4.223335963615682e-06,0.0,9.24650303204544e-05,0.0,0.0,4.196222305297852,0.0,0.0,0.0,0.2710044980049133,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188718121498823,-846.7422485351562,304.14996337890625,0.5827863812446594,0.0588109828531742,0.0537528619170188,293.1571350097656,297.1499938964844,293.1499938964844,0.0231197644025087,-986.3399047851562,304.15045166015625,0.6055263876914978,0.0651255249977111,0.0626124963164329,293.1614685058594,297.1499938964844,293.1499938964844,0.0303222499787807,-830.78076171875,304.1509704589844,0.6322910785675049,0.0743796601891517,0.0527354553341865,293.1539306640625,297.1499938964844,293.1499938964844,0.0476517379283905,-1425.038330078125,304.15008544921875,0.6848957538604736,0.094584472477436,0.0904633104801178,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460065007209778,0.050000000745058,0.2289843112230301,291.14752197265625,291.1499938964844,272.35601806640625,271.720947265625,284.23162841796875,293.3154602050781,291.1474914550781,1.0,0.159745380282402,0.9786862134933472,0.9786862134933472,1.0,1.0,-0.5862798094749451,0.2543377578258514,0.331942081451416,0.0862248390913009,0.0,0.0,0.124376080930233,25.08980941772461,25.0,-0.0770405679941177,-4093.628173828125,36.46979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,304.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0911600068211555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084027737379074,0.1084069982171058,-4.223447831464e-06,0.0,9.25158165046014e-05,0.0,0.0,4.199143886566162,0.0,0.0,0.0,0.2710156142711639,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188952144235372,-847.2775268554688,304.1499328613281,0.582980215549469,0.0588510520756244,0.0537865050137043,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547599494457,-984.987548828125,304.150390625,0.6052716970443726,0.0650378167629242,0.0625263154506683,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491394639015,-828.4678955078125,304.15093994140625,0.6317806243896484,0.074172094464302,0.0525883696973323,293.1533203125,297.1499938964844,293.1499938964844,0.0476675294339656,-1425.3150634765625,304.1500244140625,0.6849949359893799,0.0946065858006477,0.0904805287718772,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460538268089294,0.050000000745058,0.2289825826883316,291.1474609375,291.1499938964844,272.3366394042969,271.7212829589844,284.22528076171875,293.315673828125,291.1474609375,1.0,0.1597060710191726,0.9788857698440552,0.9788857698440552,1.0,1.0,-0.5860588550567627,0.2541874647140503,0.3318713903427124,0.0863162577152252,0.0,0.0,0.1247182935476303,25.080808639526367,25.0,-0.0543920025229454,-4095.85205078125,36.43844985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,304.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0912622213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085467413067817,0.1085509657859802,-4.223675205139443e-06,0.0,9.26195498323068e-05,0.0,0.0,4.205057621002197,0.0,0.0,0.0,0.271038144826889,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188952144235372,-847.2775268554688,304.1499328613281,0.582980215549469,0.0588510520756244,0.0537865050137043,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547599494457,-984.987548828125,304.150390625,0.6052716970443726,0.0650378167629242,0.0625263154506683,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491394639015,-828.4678955078125,304.15093994140625,0.6317806243896484,0.074172094464302,0.0525883696973323,293.1533203125,297.1499938964844,293.1499938964844,0.0476675294339656,-1425.3150634765625,304.1500244140625,0.6849949359893799,0.0946065858006477,0.0904805287718772,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460538268089294,0.050000000745058,0.2289825826883316,291.1474609375,291.1499938964844,272.3366394042969,271.7212829589844,284.22528076171875,293.315673828125,291.1474609375,1.0,0.1597060710191726,0.9788857698440552,0.9788857698440552,1.0,1.0,-0.5860588550567627,0.2541874647140503,0.3318713903427124,0.0863162577152252,0.0,0.0,0.1247182935476303,25.080808639526367,25.0,-0.0543920025229454,-4095.85205078125,36.43844985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,304.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0912622213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085467413067817,0.1085509657859802,-4.223675205139443e-06,0.0,9.26195498323068e-05,0.0,0.0,4.205057621002197,0.0,0.0,0.0,0.271038144826889,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189243499189615,-847.9429321289062,304.14990234375,0.5832121968269348,0.0589003637433052,0.0538284331560134,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987427592277,-983.8203735351562,304.1503601074219,0.6050605773925781,0.0649627447128295,0.062451921403408,293.16064453125,297.1499938964844,293.1499938964844,0.0299848765134811,-826.2687377929688,304.1509094238281,0.6312991380691528,0.0739750117063522,0.0524485148489475,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957261562347,-1425.8065185546875,304.1499938964844,0.6851339936256409,0.0946431756019592,0.0905114188790321,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546103835105896,0.050000000745058,0.2289807647466659,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.218994140625,293.3158874511719,291.1473999023437,1.0,0.1596713811159134,0.9790853261947632,0.9790853261947632,1.0,1.0,-0.5858869552612305,0.2540542483329773,0.3318326771259308,0.086425743997097,0.0,0.0,0.1250659376382827,25.07180404663086,25.0,-0.0523790381848812,-4098.35791015625,36.41207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0913646891713142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086931452155113,0.1086973622441291,-4.2239066715410445e-06,0.0,9.272354509448633e-05,0.0,0.0,4.211071968078613,0.0,0.0,0.0,0.2710610628128052,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189243499189615,-847.9429321289062,304.14990234375,0.5832121968269348,0.0589003637433052,0.0538284331560134,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987427592277,-983.8203735351562,304.1503601074219,0.6050605773925781,0.0649627447128295,0.062451921403408,293.16064453125,297.1499938964844,293.1499938964844,0.0299848765134811,-826.2687377929688,304.1509094238281,0.6312991380691528,0.0739750117063522,0.0524485148489475,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957261562347,-1425.8065185546875,304.1499938964844,0.6851339936256409,0.0946431756019592,0.0905114188790321,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546103835105896,0.050000000745058,0.2289807647466659,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.218994140625,293.3158874511719,291.1473999023437,1.0,0.1596713811159134,0.9790853261947632,0.9790853261947632,1.0,1.0,-0.5858869552612305,0.2540542483329773,0.3318326771259308,0.086425743997097,0.0,0.0,0.1250659376382827,25.07180404663086,25.0,-0.0523790381848812,-4098.35791015625,36.41207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0913646891713142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086931452155113,0.1086973622441291,-4.2239066715410445e-06,0.0,9.272354509448633e-05,0.0,0.0,4.211071968078613,0.0,0.0,0.0,0.2710610628128052,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018959067761898,-848.7348022460938,304.1498718261719,0.5834811925888062,0.0589586496353149,0.0538783557713031,293.15576171875,297.1499938964844,293.1499938964844,0.022951828315854,-982.841796875,304.1503295898437,0.6048940420150757,0.0649005621671676,0.0623894780874252,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303291201591,-824.1871948242188,304.1508483886719,0.6308469176292419,0.0737885311245918,0.0523159392178058,293.15216064453125,297.1499938964844,293.1499938964844,0.0477358810603618,-1426.5050048828125,304.1499328613281,0.6853116750717163,0.0946936756372451,0.0905554071068763,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461568236351013,0.050000000745058,0.2289788275957107,291.1473693847656,291.1499938964844,272.2972717285156,271.7208557128906,284.2127685546875,293.3160705566406,291.1473693847656,1.0,0.1596411317586898,0.9792847633361816,0.9792847633361816,1.0,1.0,-0.5857632756233215,0.2539379596710205,0.331825315952301,0.0865528583526611,0.0,0.0,0.1254205703735351,25.062744140625,25.0,-0.0660856217145919,-4101.12451171875,36.39053726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091465026140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088424623012542,0.1088466867804527,-4.224142230668804e-06,0.0,9.282537212129682e-05,0.0,0.0,4.217207431793213,0.0,0.0,0.0,0.2710843980312347,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018959067761898,-848.7348022460938,304.1498718261719,0.5834811925888062,0.0589586496353149,0.0538783557713031,293.15576171875,297.1499938964844,293.1499938964844,0.022951828315854,-982.841796875,304.1503295898437,0.6048940420150757,0.0649005621671676,0.0623894780874252,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303291201591,-824.1871948242188,304.1508483886719,0.6308469176292419,0.0737885311245918,0.0523159392178058,293.15216064453125,297.1499938964844,293.1499938964844,0.0477358810603618,-1426.5050048828125,304.1499328613281,0.6853116750717163,0.0946936756372451,0.0905554071068763,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461568236351013,0.050000000745058,0.2289788275957107,291.1473693847656,291.1499938964844,272.2972717285156,271.7208557128906,284.2127685546875,293.3160705566406,291.1473693847656,1.0,0.1596411317586898,0.9792847633361816,0.9792847633361816,1.0,1.0,-0.5857632756233215,0.2539379596710205,0.331825315952301,0.0865528583526611,0.0,0.0,0.1254205703735351,25.062744140625,25.0,-0.0660856217145919,-4101.12451171875,36.39053726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091465026140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088424623012542,0.1088466867804527,-4.224142230668804e-06,0.0,9.282537212129682e-05,0.0,0.0,4.217207431793213,0.0,0.0,0.0,0.2710843980312347,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998149871826,-849.662841796875,304.1498413085937,0.5837902426719666,0.0590265989303588,0.0539368577301502,293.1552734375,297.1499938964844,293.1499938964844,0.0229153223335742,-982.0802612304688,304.1502685546875,0.6047791838645935,0.0648533180356025,0.0623407438397407,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927206218242,-822.2305908203125,304.1508178710937,0.630428671836853,0.0736143290996551,0.0521916784346103,293.1515808105469,297.1499938964844,293.1499938964844,0.0477887317538261,-1427.4239501953125,304.1498718261719,0.6855307817459106,0.0947589576244354,0.090613268315792,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462133884429932,0.050000000745058,0.2289767563343048,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.2066650390625,293.3162841796875,291.14727783203125,1.0,0.1596155762672424,0.9794841408729552,0.9794841408729552,1.0,1.0,-0.585692822933197,0.2538407146930694,0.3318521082401275,0.0866984948515892,0.0,0.0,0.1257855594158172,25.053524017333984,25.0,-0.0938063636422157,-4104.1591796875,36.37422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0915616899728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089960113167762,0.1090002357959747,-4.224383701512124e-06,0.0,9.292347385780886e-05,0.0,0.0,4.223516941070557,0.0,0.0,0.0,0.2711084187030792,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998149871826,-849.662841796875,304.1498413085937,0.5837902426719666,0.0590265989303588,0.0539368577301502,293.1552734375,297.1499938964844,293.1499938964844,0.0229153223335742,-982.0802612304688,304.1502685546875,0.6047791838645935,0.0648533180356025,0.0623407438397407,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927206218242,-822.2305908203125,304.1508178710937,0.630428671836853,0.0736143290996551,0.0521916784346103,293.1515808105469,297.1499938964844,293.1499938964844,0.0477887317538261,-1427.4239501953125,304.1498718261719,0.6855307817459106,0.0947589576244354,0.090613268315792,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462133884429932,0.050000000745058,0.2289767563343048,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.2066650390625,293.3162841796875,291.14727783203125,1.0,0.1596155762672424,0.9794841408729552,0.9794841408729552,1.0,1.0,-0.585692822933197,0.2538407146930694,0.3318521082401275,0.0866984948515892,0.0,0.0,0.1257855594158172,25.053524017333984,25.0,-0.0938063636422157,-4104.1591796875,36.37422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0915616899728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089960113167762,0.1090002357959747,-4.224383701512124e-06,0.0,9.292347385780886e-05,0.0,0.0,4.223516941070557,0.0,0.0,0.0,0.2711084187030792,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224405378103,-850.1776123046875,304.1498413085937,0.5839598774909973,0.0590641908347606,0.0539692938327789,293.155029296875,297.1499938964844,293.1499938964844,0.0229011960327625,-981.7857666015624,304.1502380371094,0.6047424077987671,0.0648356452584266,0.0623218156397342,293.1596069335937,297.1499938964844,293.1499938964844,0.0296287909150123,-821.3067016601562,304.1507873535156,0.6302331686019897,0.0735321044921875,0.0521328411996364,293.1512756347656,297.1499938964844,293.1499938964844,0.0478198304772377,-1427.9644775390625,304.1498413085937,0.6856557726860046,0.0947970449924469,0.0906472876667976,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462433099746704,0.050000000745058,0.2289756685495376,291.1472473144531,291.1499938964844,272.2675476074219,271.7192687988281,284.20367431640625,293.31640625,291.1472473144531,1.0,0.1596045196056366,0.9795838594436646,0.9795838594436646,1.0,1.0,-0.5856779217720032,0.2537994980812073,0.3318784534931183,0.0867781564593315,0.0,0.0,0.1259730756282806,25.048816680908203,25.0,-0.1127422526478767,-4105.77490234375,36.36802291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0916085243225097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090748086571693,0.1090790331363678,-4.2245073927915655e-06,0.0,9.297100768890232e-05,0.0,0.0,4.226754665374756,0.0,0.0,0.0,0.2711207270622253,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190466307103633,-850.7274780273438,304.1498413085937,0.5841399431228638,0.0591042339801788,0.0540039278566837,293.15478515625,297.1499938964844,293.1499938964844,0.022890068590641,-981.5541381835938,304.1502380371094,0.6047208309173584,0.0648222789168357,0.0623068511486053,293.1593933105469,297.1499938964844,293.1499938964844,0.0295668896287679,-820.4207153320312,304.1507568359375,0.6300475597381592,0.073453389108181,0.0520763881504535,293.1510009765625,297.1499938964844,293.1499938964844,0.0478541292250156,-1428.5606689453125,304.1498107910156,0.6857914924621582,0.094838835299015,0.0906847864389419,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462743639945984,0.050000000745058,0.2289745211601257,291.147216796875,291.1499938964844,272.25762939453125,271.7184143066406,284.2007141113281,293.3164978027344,291.1471862792969,1.0,0.159594640135765,0.979683518409729,0.979683518409729,1.0,1.0,-0.585677444934845,0.2537635266780853,0.3319139182567596,0.0868625417351722,0.0,0.0,0.1261648088693618,25.04402542114257,25.0,-0.1346290558576584,-4107.4580078125,36.363189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0916543826460838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091553196310997,0.1091595441102981,-4.22463290306041e-06,0.0,9.301754471380264e-05,0.0,0.0,4.230062961578369,0.0,0.0,0.0,0.2711333036422729,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996415913105,-851.9309692382812,304.1498107910156,0.5845311880111694,0.0591916777193546,0.0540796816349029,293.1542358398437,297.1499938964844,293.1499938964844,0.0228770095854997,-981.2839965820312,304.1501770019531,0.6047242283821106,0.0648087859153747,0.062289074063301,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468160718679,-818.7661743164062,304.15069580078125,0.6297070384025574,0.0733067542314529,0.0519708096981048,293.150390625,297.1499938964844,293.1499938964844,0.047932107001543,-1429.9161376953125,304.1497497558594,0.6860944628715515,0.0949333161115646,0.0907699763774871,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5463401675224304,0.050000000745058,0.2289721220731735,291.1470947265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1949157714844,293.3166809082031,291.1470642089844,1.0,0.1595783829689026,0.9798827767372132,0.9798827767372132,1.0,1.0,-0.585719645023346,0.2537074387073517,0.3320122361183166,0.0870455652475357,0.0,0.0,0.1265627890825271,25.034156799316406,25.0,-0.1837718933820724,-4111.025390625,36.357608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0917435511946678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093222498893737,0.1093264743685722,-4.224893018545117e-06,0.0,9.310804307460784e-05,0.0,0.0,4.236922740936279,0.0,0.0,0.0,0.2711593806743622,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996415913105,-851.9309692382812,304.1498107910156,0.5845311880111694,0.0591916777193546,0.0540796816349029,293.1542358398437,297.1499938964844,293.1499938964844,0.0228770095854997,-981.2839965820312,304.1501770019531,0.6047242283821106,0.0648087859153747,0.062289074063301,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468160718679,-818.7661743164062,304.15069580078125,0.6297070384025574,0.0733067542314529,0.0519708096981048,293.150390625,297.1499938964844,293.1499938964844,0.047932107001543,-1429.9161376953125,304.1497497558594,0.6860944628715515,0.0949333161115646,0.0907699763774871,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5463401675224304,0.050000000745058,0.2289721220731735,291.1470947265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1949157714844,293.3166809082031,291.1470642089844,1.0,0.1595783829689026,0.9798827767372132,0.9798827767372132,1.0,1.0,-0.585719645023346,0.2537074387073517,0.3320122361183166,0.0870455652475357,0.0,0.0,0.1265627890825271,25.034156799316406,25.0,-0.1837718933820724,-4111.025390625,36.357608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0917435511946678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093222498893737,0.1093264743685722,-4.224893018545117e-06,0.0,9.310804307460784e-05,0.0,0.0,4.236922740936279,0.0,0.0,0.0,0.2711593806743622,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594567149877,-853.2861328125,304.1497802734375,0.5849679112434387,0.0592898055911064,0.0541649162769317,293.1536865234375,297.1499938964844,293.1499938964844,0.0228780675679445,-981.3103637695312,304.1501159667969,0.604799211025238,0.0648155212402343,0.0622899755835533,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282885104417,-817.291748046875,304.1506652832031,0.6294137239456177,0.073176622390747,0.0518764741718769,293.1498107910156,297.1499938964844,293.1499938964844,0.0480236895382404,-1431.50830078125,304.1496887207031,0.686443567276001,0.0950435698032379,0.0908699482679367,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5464117527008057,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.1893615722656,293.31689453125,291.1468811035156,1.0,0.1595672667026519,0.980082094669342,0.980082094669342,1.0,1.0,-0.5858266949653625,0.2536756694316864,0.3321509957313537,0.0872486010193824,0.0,0.0,0.1269857287406921,25.023815155029297,25.0,-0.2376734018325805,-4114.89306640625,36.358097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0918300524353981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094994619488716,0.10950368642807,-4.225167685945053e-06,0.0,9.319582750322296e-05,0.0,0.0,4.244204998016357,0.0,0.0,0.0,0.2711870372295379,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594567149877,-853.2861328125,304.1497802734375,0.5849679112434387,0.0592898055911064,0.0541649162769317,293.1536865234375,297.1499938964844,293.1499938964844,0.0228780675679445,-981.3103637695312,304.1501159667969,0.604799211025238,0.0648155212402343,0.0622899755835533,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282885104417,-817.291748046875,304.1506652832031,0.6294137239456177,0.073176622390747,0.0518764741718769,293.1498107910156,297.1499938964844,293.1499938964844,0.0480236895382404,-1431.50830078125,304.1496887207031,0.686443567276001,0.0950435698032379,0.0908699482679367,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5464117527008057,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.1893615722656,293.31689453125,291.1468811035156,1.0,0.1595672667026519,0.980082094669342,0.980082094669342,1.0,1.0,-0.5858266949653625,0.2536756694316864,0.3321509957313537,0.0872486010193824,0.0,0.0,0.1269857287406921,25.023815155029297,25.0,-0.2376734018325805,-4114.89306640625,36.358097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0918300524353981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094994619488716,0.10950368642807,-4.225167685945053e-06,0.0,9.319582750322296e-05,0.0,0.0,4.244204998016357,0.0,0.0,0.0,0.2711870372295379,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192258190363645,-854.7862548828125,304.14971923828125,0.5854480862617493,0.0593981444835662,0.0542592145502567,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932760655879,-981.6339721679688,304.1500549316406,0.6049458980560303,0.0648424550890922,0.0623096041381359,293.1579895019531,297.1499938964844,293.1499938964844,0.0291984006762504,-816.0032958984375,304.1506652832031,0.6291678547859192,0.0730629712343216,0.0517934188246727,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281653046608,-1433.324951171875,304.14959716796875,0.6868366599082947,0.0951687768101692,0.0909839496016502,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464890599250793,0.050000000745058,0.2289666831493377,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.1840209960937,293.31707763671875,291.14666748046875,1.0,0.1595611572265625,0.9802799820899964,0.9802799820899964,1.0,1.0,-0.5859971642494202,0.2536677420139313,0.3323294222354889,0.0874712914228439,0.0,0.0,0.1274366080760955,25.01299476623535,25.0,-0.2894683480262756,-4119.05419921875,36.36452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0919154956936836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096883416175842,0.1096925660967826,-4.225459178996971e-06,0.0,9.32825423660688e-05,0.0,0.0,4.251966953277588,0.0,0.0,0.0,0.271216481924057,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192258190363645,-854.7862548828125,304.14971923828125,0.5854480862617493,0.0593981444835662,0.0542592145502567,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932760655879,-981.6339721679688,304.1500549316406,0.6049458980560303,0.0648424550890922,0.0623096041381359,293.1579895019531,297.1499938964844,293.1499938964844,0.0291984006762504,-816.0032958984375,304.1506652832031,0.6291678547859192,0.0730629712343216,0.0517934188246727,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281653046608,-1433.324951171875,304.14959716796875,0.6868366599082947,0.0951687768101692,0.0909839496016502,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464890599250793,0.050000000745058,0.2289666831493377,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.1840209960937,293.31707763671875,291.14666748046875,1.0,0.1595611572265625,0.9802799820899964,0.9802799820899964,1.0,1.0,-0.5859971642494202,0.2536677420139313,0.3323294222354889,0.0874712914228439,0.0,0.0,0.1274366080760955,25.01299476623535,25.0,-0.2894683480262756,-4119.05419921875,36.36452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0919154956936836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096883416175842,0.1096925660967826,-4.225459178996971e-06,0.0,9.32825423660688e-05,0.0,0.0,4.251966953277588,0.0,0.0,0.0,0.271216481924057,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192995462566614,-856.4483642578125,304.1496887207031,0.5859767198562622,0.0595178753137588,0.0543636716902256,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249540716409,-982.3028564453124,304.1499938964844,0.6051756739616394,0.0648928061127662,0.0623510330915451,293.157470703125,297.1499938964844,293.1499938964844,0.0289739705622196,-814.98876953125,304.1508178710937,0.6289771199226379,0.0729683265089988,0.0517234578728675,293.14862060546875,297.1499938964844,293.1499938964844,0.0482469573616981,-1435.39111328125,304.1495361328125,0.6872787475585938,0.0953106060624122,0.0911135822534561,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5465726852416992,0.050000000745058,0.2289636433124542,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.178955078125,293.3172302246094,291.1464538574219,1.0,0.1595607995986938,0.980477809906006,0.980477809906006,1.0,1.0,-0.5862401723861694,0.2536875903606415,0.3325526118278503,0.0877152532339096,0.0,0.0,0.127921923995018,25.00163459777832,25.0,-0.3347468078136444,-4123.5517578125,36.37773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0920016393065452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098918318748474,0.1098960563540458,-4.225772499921732e-06,0.0,9.336997027276084e-05,0.0,0.0,4.260331630706787,0.0,0.0,0.0,0.2712482213973999,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192995462566614,-856.4483642578125,304.1496887207031,0.5859767198562622,0.0595178753137588,0.0543636716902256,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249540716409,-982.3028564453124,304.1499938964844,0.6051756739616394,0.0648928061127662,0.0623510330915451,293.157470703125,297.1499938964844,293.1499938964844,0.0289739705622196,-814.98876953125,304.1508178710937,0.6289771199226379,0.0729683265089988,0.0517234578728675,293.14862060546875,297.1499938964844,293.1499938964844,0.0482469573616981,-1435.39111328125,304.1495361328125,0.6872787475585938,0.0953106060624122,0.0911135822534561,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5465726852416992,0.050000000745058,0.2289636433124542,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.178955078125,293.3172302246094,291.1464538574219,1.0,0.1595607995986938,0.980477809906006,0.980477809906006,1.0,1.0,-0.5862401723861694,0.2536875903606415,0.3325526118278503,0.0877152532339096,0.0,0.0,0.127921923995018,25.00163459777832,25.0,-0.3347468078136444,-4123.5517578125,36.37773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0920016393065452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098918318748474,0.1098960563540458,-4.225772499921732e-06,0.0,9.336997027276084e-05,0.0,0.0,4.260331630706787,0.0,0.0,0.0,0.2712482213973999,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193389970809221,-857.3358154296875,304.1496887207031,0.5862578749656677,0.0595817267894744,0.0544194392859935,293.1521301269531,297.1499938964844,293.1499938964844,0.0229467246681451,-982.7614135742188,304.14996337890625,0.6053202748298645,0.064926378428936,0.0623795911669731,293.1571960449219,297.1499938964844,293.1499938964844,0.0288355704396963,-814.4849853515625,304.1509094238281,0.6289013028144836,0.0729277655482292,0.0516931191086769,293.1483154296875,297.1499938964844,293.1499938964844,0.0483113266527652,-1436.5108642578125,304.1495056152344,0.6875168681144714,0.0953873097896575,0.0911838337779045,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.546616792678833,0.050000000745058,0.2289620339870453,291.1463623046875,291.1499938964844,272.1707458496094,271.7020263671875,284.1765441894531,293.3173217773437,291.14630126953125,1.0,0.1595626771450042,0.980576753616333,0.980576753616333,1.0,1.0,-0.5863873362541199,0.2537072896957397,0.3326800763607025,0.0878448858857154,0.0,0.0,0.1281775087118148,24.99577140808105,25.0,-0.3530789017677307,-4125.9189453125,36.386749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0920455753803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099991202354431,0.1100033447146415,-4.225937573210104e-06,0.0,9.341455734102055e-05,0.0,0.0,4.264741897583008,0.0,0.0,0.0,0.2712649405002594,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193804204463958,-858.26611328125,304.149658203125,0.5865517258644104,0.0596485808491706,0.0544779151678085,293.1517944335937,297.1499938964844,293.1499938964844,0.0229731127619743,-983.3162841796876,304.14990234375,0.6054879426956177,0.0649664625525474,0.0624142438173294,293.1568908691406,297.1499938964844,293.1499938964844,0.0287396237254142,-814.0531616210938,304.1509094238281,0.6288412809371948,0.0728927478194236,0.0516665540635585,293.1480407714844,297.1499938964844,293.1499938964844,0.0483794584870338,-1437.6962890625,304.14947509765625,0.6877679228782654,0.0954684019088745,0.0912582278251648,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5466625690460205,0.050000000745058,0.2289603650569915,291.146240234375,291.1499938964844,272.1615295410156,271.6990661621094,284.1742248535156,293.3173828125,291.14617919921875,1.0,0.1595661640167236,0.9806748032569884,0.9806748032569884,1.0,1.0,-0.5865545272827148,0.2537347376346588,0.332819789648056,0.0879801139235496,0.0,0.0,0.1284431964159011,24.9897689819336,25.0,-0.3683334290981293,-4128.37841796875,36.39765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0920905545353889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101107895374298,0.1101150140166282,-4.226109922456089e-06,0.0,9.346020669909194e-05,0.0,0.0,4.269333362579346,0.0,0.0,0.0,0.2712823450565338,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686017930507,-860.2415771484375,304.1496276855469,0.5871735215187073,0.0597904287278652,0.0546021126210689,293.1510925292969,297.1499938964844,293.1499938964844,0.0230385567992925,-984.6893920898438,304.1498413085937,0.6058858036994934,0.0650644302368164,0.0625002458691597,293.15631103515625,297.1499938964844,293.1499938964844,0.0286534111946821,-813.4732666015625,304.1507568359375,0.6287652254104614,0.0728379562497139,0.0516239143908023,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258027911186,-1440.2430419921875,304.1494140625,0.6883047223091125,0.0956423506140708,0.0914181172847747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467587113380432,0.050000000745058,0.228956863284111,291.1459655761719,291.1499938964844,272.1434631347656,271.6922607421875,284.1697998046875,293.3175354003906,291.1459045410156,1.0,0.1595775336027145,0.9808709025382996,0.9808709025382996,1.0,1.0,-0.5869432687759399,0.2538106441497803,0.333132654428482,0.0882662460207939,0.0,0.0,0.1290023624897003,24.97740364074707,25.0,-0.3897339403629303,-4133.5439453125,36.42460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0921843647956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103462874889373,0.1103505119681358,-4.226472810842097e-06,0.0,9.355540532851592e-05,0.0,0.0,4.279018878936768,0.0,0.0,0.0,0.2713190913200378,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686017930507,-860.2415771484375,304.1496276855469,0.5871735215187073,0.0597904287278652,0.0546021126210689,293.1510925292969,297.1499938964844,293.1499938964844,0.0230385567992925,-984.6893920898438,304.1498413085937,0.6058858036994934,0.0650644302368164,0.0625002458691597,293.15631103515625,297.1499938964844,293.1499938964844,0.0286534111946821,-813.4732666015625,304.1507568359375,0.6287652254104614,0.0728379562497139,0.0516239143908023,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258027911186,-1440.2430419921875,304.1494140625,0.6883047223091125,0.0956423506140708,0.0914181172847747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467587113380432,0.050000000745058,0.228956863284111,291.1459655761719,291.1499938964844,272.1434631347656,271.6922607421875,284.1697998046875,293.3175354003906,291.1459045410156,1.0,0.1595775336027145,0.9808709025382996,0.9808709025382996,1.0,1.0,-0.5869432687759399,0.2538106441497803,0.333132654428482,0.0882662460207939,0.0,0.0,0.1290023624897003,24.97740364074707,25.0,-0.3897339403629303,-4133.5439453125,36.42460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0921843647956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103462874889373,0.1103505119681358,-4.226472810842097e-06,0.0,9.355540532851592e-05,0.0,0.0,4.279018878936768,0.0,0.0,0.0,0.2713190913200378,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640977472066,-862.373046875,304.14959716796875,0.5878411531448364,0.0599433258175849,0.054736204445362,293.1503601074219,297.1499938964844,293.1499938964844,0.023121602833271,-986.4265747070312,304.1497497558594,0.60636967420578,0.0651870220899581,0.0626093596220016,293.1557006835937,297.1499938964844,293.1499938964844,0.0286451242864131,-813.2117309570312,304.1505126953125,0.6287503242492676,0.072804294526577,0.0515959076583385,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857667565345,-1443.027587890625,304.1493530273437,0.6888884902000427,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5468610525131226,0.050000000745058,0.2289531379938125,291.14569091796875,291.1499938964844,272.1259765625,271.6842956542969,284.1657409667969,293.31768798828125,291.1456298828125,1.0,0.1595950573682785,0.9810670018196106,0.9810670018196106,1.0,1.0,-0.5874070525169373,0.2539155781269073,0.3334914743900299,0.0885738134384155,0.0,0.0,0.1295989751815796,24.96457290649414,25.0,-0.3934716880321502,-4139.0439453125,36.45869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0922848507761955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105984672904014,0.1106026917695999,-4.226862529321807e-06,0.0,9.365739242639393e-05,0.0,0.0,4.289394855499268,0.0,0.0,0.0,0.271358460187912,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640977472066,-862.373046875,304.14959716796875,0.5878411531448364,0.0599433258175849,0.054736204445362,293.1503601074219,297.1499938964844,293.1499938964844,0.023121602833271,-986.4265747070312,304.1497497558594,0.60636967420578,0.0651870220899581,0.0626093596220016,293.1557006835937,297.1499938964844,293.1499938964844,0.0286451242864131,-813.2117309570312,304.1505126953125,0.6287503242492676,0.072804294526577,0.0515959076583385,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857667565345,-1443.027587890625,304.1493530273437,0.6888884902000427,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5468610525131226,0.050000000745058,0.2289531379938125,291.14569091796875,291.1499938964844,272.1259765625,271.6842956542969,284.1657409667969,293.31768798828125,291.1456298828125,1.0,0.1595950573682785,0.9810670018196106,0.9810670018196106,1.0,1.0,-0.5874070525169373,0.2539155781269073,0.3334914743900299,0.0885738134384155,0.0,0.0,0.1295989751815796,24.96457290649414,25.0,-0.3934716880321502,-4139.0439453125,36.45869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0922848507761955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105984672904014,0.1106026917695999,-4.226862529321807e-06,0.0,9.365739242639393e-05,0.0,0.0,4.289394855499268,0.0,0.0,0.0,0.271358460187912,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669027209281,-864.658447265625,304.1495666503906,0.5885536074638367,0.0601071752607822,0.0548801124095916,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226140797138,-988.5327758789062,304.149658203125,0.6069396734237671,0.0653345584869384,0.0627419576048851,293.1550598144531,297.1499938964844,293.1499938964844,0.028554730117321,-812.8786010742188,304.1504821777344,0.6287967562675476,0.0727917104959487,0.0515826568007469,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591790199279,-1446.0472412109375,304.1492614746094,0.6895185708999634,0.0960381105542182,0.0917830467224121,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5469692349433899,0.050000000745058,0.2289492189884185,291.1454162597656,291.1499938964844,272.109130859375,271.67510986328125,284.1620788574219,293.3178100585937,291.1453552246094,1.0,0.159618929028511,0.9812605381011964,0.9812605381011964,1.0,1.0,-0.5879462361335754,0.2540497183799743,0.3338965177536011,0.0889027789235115,0.0,0.0,0.13023142516613,24.95134353637696,25.0,-0.3811772167682647,-4144.86767578125,36.50005722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0923936739563942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108668819069862,0.1108711063861846,-4.2272790778952185e-06,0.0,9.376783418701962e-05,0.0,0.0,4.300443649291992,0.0,0.0,0.0,0.2714003920555115,4.0,0.0,1.0
