time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669027209281,-864.658447265625,304.1495666503906,0.5885536074638367,0.0601071752607822,0.0548801124095916,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226140797138,-988.5327758789062,304.149658203125,0.6069396734237671,0.0653345584869384,0.0627419576048851,293.1550598144531,297.1499938964844,293.1499938964844,0.028554730117321,-812.8786010742188,304.1504821777344,0.6287967562675476,0.0727917104959487,0.0515826568007469,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591790199279,-1446.0472412109375,304.1492614746094,0.6895185708999634,0.0960381105542182,0.0917830467224121,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5469692349433899,0.050000000745058,0.2289492189884185,291.1454162597656,291.1499938964844,272.109130859375,271.67510986328125,284.1620788574219,293.3178100585937,291.1453552246094,1.0,0.159618929028511,0.9812605381011964,0.9812605381011964,1.0,1.0,-0.5879462361335754,0.2540497183799743,0.3338965177536011,0.0889027789235115,0.0,0.0,0.13023142516613,24.95134353637696,25.0,-0.3811772167682647,-4144.86767578125,36.50005722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0923936739563942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108668819069862,0.1108711063861846,-4.2272790778952185e-06,0.0,9.376783418701962e-05,0.0,0.0,4.300443649291992,0.0,0.0,0.0,0.2714003920555115,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774898260831,-867.1064453125,304.1495361328125,0.5893127918243408,0.0602825880050659,0.0550344139337539,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431477099657,-991.036865234375,304.1495666503906,0.6076014041900635,0.0655089691281318,0.062899924814701,293.15435791015625,297.1499938964844,293.1499938964844,0.0285480264574289,-812.9361572265625,304.1503295898437,0.6289094090461731,0.072802223265171,0.051585379987955,293.14556884765625,297.1499938964844,293.1499938964844,0.0490467734634876,-1449.3148193359375,304.1492004394531,0.6901971697807312,0.0962607041001319,0.0919888988137245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.54708331823349,0.050000000745058,0.2289450764656067,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1588439941406,293.3179016113281,291.14508056640625,1.0,0.1596497595310211,0.9814541339874268,0.9814541339874268,1.0,1.0,-0.5885663628578186,0.2542154788970947,0.3343508839607239,0.0892542675137519,0.0,0.0,0.1308992803096771,24.93775749206543,25.0,-0.3576607704162597,-4151.025390625,36.549293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0925128161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111516132950782,0.1111558377742767,-4.227723366057035e-06,0.0,9.388874605065212e-05,0.0,0.0,4.312170028686523,0.0,0.0,0.0,0.2714449465274811,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774898260831,-867.1064453125,304.1495361328125,0.5893127918243408,0.0602825880050659,0.0550344139337539,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431477099657,-991.036865234375,304.1495666503906,0.6076014041900635,0.0655089691281318,0.062899924814701,293.15435791015625,297.1499938964844,293.1499938964844,0.0285480264574289,-812.9361572265625,304.1503295898437,0.6289094090461731,0.072802223265171,0.051585379987955,293.14556884765625,297.1499938964844,293.1499938964844,0.0490467734634876,-1449.3148193359375,304.1492004394531,0.6901971697807312,0.0962607041001319,0.0919888988137245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.54708331823349,0.050000000745058,0.2289450764656067,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1588439941406,293.3179016113281,291.14508056640625,1.0,0.1596497595310211,0.9814541339874268,0.9814541339874268,1.0,1.0,-0.5885663628578186,0.2542154788970947,0.3343508839607239,0.0892542675137519,0.0,0.0,0.1308992803096771,24.93775749206543,25.0,-0.3576607704162597,-4151.025390625,36.549293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0925128161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111516132950782,0.1111558377742767,-4.227723366057035e-06,0.0,9.388874605065212e-05,0.0,0.0,4.312170028686523,0.0,0.0,0.0,0.2714449465274811,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198354925960302,-868.3861083984375,304.1495056152344,0.589708149433136,0.0603742823004722,0.0551151446998119,293.1483764648437,297.1499938964844,293.1499938964844,0.0234103053808212,-992.4280395507812,304.1495361328125,0.6079638600349426,0.0656055733561515,0.0629877820611,293.1540222167969,297.1499938964844,293.1499938964844,0.0285972375422716,-812.9953002929688,304.1501770019531,0.6289893388748169,0.0728157460689544,0.0515924617648124,293.145263671875,297.1499938964844,293.1499938964844,0.0491454452276229,-1451.0341796875,304.149169921875,0.6905531287193298,0.0963777899742126,0.0920973047614097,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5471423268318176,0.050000000745058,0.2289429306983947,291.14501953125,291.1499938964844,272.0852966308594,271.6588134765625,284.15740966796875,293.3179626464844,291.1449584960937,1.0,0.1596676409244537,0.981550931930542,0.981550931930542,1.0,1.0,-0.5889047384262085,0.2543093860149383,0.3345953226089477,0.0894379615783691,0.0,0.0,0.1312445998191833,24.93085670471192,25.0,-0.3415377736091614,-4154.2158203125,36.57669448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0925762951374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112993285059928,0.1113035529851913,-4.227954377711285e-06,0.0,9.39531673793681e-05,0.0,0.0,4.318256378173828,0.0,0.0,0.0,0.2714680433273315,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198953561484813,-869.7037963867188,304.14947509765625,0.5901142358779907,0.0604686737060546,0.0551983155310153,293.14794921875,297.1499938964844,293.1499938964844,0.0234822332859039,-993.9149169921876,304.14947509765625,0.6083477735519409,0.0657086297869682,0.063081756234169,293.1536560058594,297.1499938964844,293.1499938964844,0.0285969357937574,-813.098388671875,304.150146484375,0.62908536195755,0.0728348046541214,0.0516034662723541,293.1449584960937,297.1499938964844,293.1499938964844,0.0492474287748336,-1452.8115234375,304.1491394042969,0.690920352935791,0.096498817205429,0.0922094583511352,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5472026467323303,0.050000000745058,0.2289407551288604,291.1448974609375,291.1499938964844,272.0777587890625,271.6526794433594,284.1560974121094,293.3179931640625,291.1448669433594,1.0,0.1596872508525848,0.9816458821296692,0.9816458821296692,1.0,1.0,-0.5892624855041504,0.2544108033180237,0.3348516821861267,0.0896271616220474,0.0,0.0,0.1315970420837402,24.92389678955078,25.0,-0.3221142590045929,-4157.4794921875,36.60602188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,304.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0926425606012344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114504635334014,0.1114546880125999,-4.228191301081097e-06,0.0,9.40204263315536e-05,0.0,0.0,4.324484825134277,0.0,0.0,0.0,0.2714917361736297,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206264853477,-872.4509887695312,304.1494445800781,0.5909572839736938,0.0606654807925224,0.0553718842566013,293.1471252441406,297.1499938964844,293.1499938964844,0.0236404668539762,-997.1748046875,304.1493835449219,0.6091791987419128,0.0659340694546699,0.0632880181074142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286545362323522,-813.6288452148438,304.1499938964844,0.629325807094574,0.0728899464011192,0.0516373068094253,293.14434814453125,297.1499938964844,293.1499938964844,0.0494611896574497,-1456.5380859375,304.1490783691406,0.6916879415512085,0.0967525914311409,0.0924448743462562,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1538391113281,293.3180847167969,291.1446533203125,1.0,0.1597317308187484,0.9818358421325684,0.9818358421325684,1.0,1.0,-0.5900360345840454,0.2546362280845642,0.3353998363018036,0.0900220051407814,0.0,0.0,0.1323206424713134,24.90983009338379,25.0,-0.2758607864379883,-4164.21533203125,36.67047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0927836000919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117619276046752,0.1117661595344543,-4.228681973472703e-06,0.0,9.416355896973982e-05,0.0,0.0,4.337327480316162,0.0,0.0,0.0,0.2715405821800232,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206264853477,-872.4509887695312,304.1494445800781,0.5909572839736938,0.0606654807925224,0.0553718842566013,293.1471252441406,297.1499938964844,293.1499938964844,0.0236404668539762,-997.1748046875,304.1493835449219,0.6091791987419128,0.0659340694546699,0.0632880181074142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286545362323522,-813.6288452148438,304.1499938964844,0.629325807094574,0.0728899464011192,0.0516373068094253,293.14434814453125,297.1499938964844,293.1499938964844,0.0494611896574497,-1456.5380859375,304.1490783691406,0.6916879415512085,0.0967525914311409,0.0924448743462562,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1538391113281,293.3180847167969,291.1446533203125,1.0,0.1597317308187484,0.9818358421325684,0.9818358421325684,1.0,1.0,-0.5900360345840454,0.2546362280845642,0.3353998363018036,0.0900220051407814,0.0,0.0,0.1323206424713134,24.90983009338379,25.0,-0.2758607864379883,-4164.21533203125,36.67047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0927836000919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117619276046752,0.1117661595344543,-4.228681973472703e-06,0.0,9.416355896973982e-05,0.0,0.0,4.337327480316162,0.0,0.0,0.0,0.2715405821800232,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201531313359737,-875.3424072265625,304.1494140625,0.5918396711349487,0.0608726255595684,0.0555547811090946,293.146240234375,297.1499938964844,293.1499938964844,0.0238177105784416,-1000.8087768554688,304.1492919921875,0.610092043876648,0.0661847591400146,0.0635182335972786,293.1521911621094,297.1499938964844,293.1499938964844,0.0287962276488542,-814.4124755859375,304.1497802734375,0.6296303272247314,0.0729676187038421,0.051686868071556,293.14373779296875,297.1499938964844,293.1499938964844,0.0496875941753387,-1460.4871826171875,304.1490173339844,0.6924981474876404,0.0970215424895286,0.0926946997642517,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474561452865601,0.050000000745058,0.228931576013565,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.152099609375,293.3181457519531,291.1445007324219,1.0,0.159783199429512,0.9820258021354676,0.9820258021354676,1.0,1.0,-0.5908855199813843,0.2548910975456238,0.3359944522380829,0.0904385820031166,0.0,0.0,0.1330642998218536,24.895631790161133,25.0,-0.221669003367424,-4171.20166015625,36.74261093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,304.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.092935711145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120836734771728,0.1120878979563713,-4.229191290505696e-06,0.0,9.431793296243995e-05,0.0,0.0,4.350601673126221,0.0,0.0,0.0,0.2715910971164703,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201531313359737,-875.3424072265625,304.1494140625,0.5918396711349487,0.0608726255595684,0.0555547811090946,293.146240234375,297.1499938964844,293.1499938964844,0.0238177105784416,-1000.8087768554688,304.1492919921875,0.610092043876648,0.0661847591400146,0.0635182335972786,293.1521911621094,297.1499938964844,293.1499938964844,0.0287962276488542,-814.4124755859375,304.1497802734375,0.6296303272247314,0.0729676187038421,0.051686868071556,293.14373779296875,297.1499938964844,293.1499938964844,0.0496875941753387,-1460.4871826171875,304.1490173339844,0.6924981474876404,0.0970215424895286,0.0926946997642517,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474561452865601,0.050000000745058,0.228931576013565,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.152099609375,293.3181457519531,291.1445007324219,1.0,0.159783199429512,0.9820258021354676,0.9820258021354676,1.0,1.0,-0.5908855199813843,0.2548910975456238,0.3359944522380829,0.0904385820031166,0.0,0.0,0.1330642998218536,24.895631790161133,25.0,-0.221669003367424,-4171.20166015625,36.74261093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,304.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.092935711145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120836734771728,0.1120878979563713,-4.229191290505696e-06,0.0,9.431793296243995e-05,0.0,0.0,4.350601673126221,0.0,0.0,0.0,0.2715910971164703,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925633639097,-878.3687133789062,304.1493835449219,0.592758297920227,0.0610895380377769,0.0557465441524982,293.1453552246094,297.1499938964844,293.1499938964844,0.0240134857594966,-1004.8017578125,304.1492004394531,0.6110814213752747,0.0664597526192665,0.0637715831398963,293.15142822265625,297.1499938964844,293.1499938964844,0.0290572829544544,-815.4025268554688,304.1494140625,0.629997193813324,0.0730673447251319,0.0517518408596515,293.14312744140625,297.1499938964844,293.1499938964844,0.0499258786439895,-1464.6453857421875,304.14892578125,0.6933484077453613,0.0973049327731132,0.0929583087563514,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475893020629883,0.050000000745058,0.2289267778396606,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1513366699219,293.3182373046875,291.1444091796875,1.0,0.1598415970802307,0.982211709022522,0.982211709022522,1.0,1.0,-0.5918083190917969,0.255174309015274,0.3366339802742004,0.0908762663602829,0.0,0.0,0.1338183432817459,24.881378173828125,25.0,-0.0948481783270835,-4178.32177734375,36.822261810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0930980816483497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124123111367225,0.1124165430665016,-4.229715614201268e-06,0.0,9.448271157452837e-05,0.0,0.0,4.364169597625732,0.0,0.0,0.0,0.2716427743434906,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925633639097,-878.3687133789062,304.1493835449219,0.592758297920227,0.0610895380377769,0.0557465441524982,293.1453552246094,297.1499938964844,293.1499938964844,0.0240134857594966,-1004.8017578125,304.1492004394531,0.6110814213752747,0.0664597526192665,0.0637715831398963,293.15142822265625,297.1499938964844,293.1499938964844,0.0290572829544544,-815.4025268554688,304.1494140625,0.629997193813324,0.0730673447251319,0.0517518408596515,293.14312744140625,297.1499938964844,293.1499938964844,0.0499258786439895,-1464.6453857421875,304.14892578125,0.6933484077453613,0.0973049327731132,0.0929583087563514,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475893020629883,0.050000000745058,0.2289267778396606,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1513366699219,293.3182373046875,291.1444091796875,1.0,0.1598415970802307,0.982211709022522,0.982211709022522,1.0,1.0,-0.5918083190917969,0.255174309015274,0.3366339802742004,0.0908762663602829,0.0,0.0,0.1338183432817459,24.881378173828125,25.0,-0.0948481783270835,-4178.32177734375,36.822261810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0930980816483497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124123111367225,0.1124165430665016,-4.229715614201268e-06,0.0,9.448271157452837e-05,0.0,0.0,4.364169597625732,0.0,0.0,0.0,0.2716427743434906,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204380247741937,-881.5068969726562,304.1493530273437,0.5937076210975647,0.0613150149583816,0.0559461750090122,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261923849582,-1009.1143188476562,304.14910888671875,0.6121333241462708,0.0667568296194076,0.06404609978199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292635206133127,-816.667724609375,304.1492919921875,0.6304212808609009,0.0731871128082275,0.0518310815095901,293.1425170898437,297.1499938964844,293.1499938964844,0.0501741766929626,-1468.97900390625,304.1488952636719,0.6942339539527893,0.0976011827588081,0.0932343080639839,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477257370948792,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.15203857421875,293.3182678222656,291.1445007324219,1.0,0.1599065214395523,0.9823976159095764,0.9823976159095764,1.0,1.0,-0.5927977561950684,0.2554832100868225,0.3373145163059234,0.0913335606455802,0.0,0.0,0.1345535218715667,24.86718368530273,25.0,0.1833461821079254,-4185.36328125,36.908912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.0932687446475029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127378046512603,0.1127420291304588,-4.230244485370349e-06,0.0,9.4655915745534e-05,0.0,0.0,4.377623081207275,0.0,0.0,0.0,0.2716941237449646,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204380247741937,-881.5068969726562,304.1493530273437,0.5937076210975647,0.0613150149583816,0.0559461750090122,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261923849582,-1009.1143188476562,304.14910888671875,0.6121333241462708,0.0667568296194076,0.06404609978199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292635206133127,-816.667724609375,304.1492919921875,0.6304212808609009,0.0731871128082275,0.0518310815095901,293.1425170898437,297.1499938964844,293.1499938964844,0.0501741766929626,-1468.97900390625,304.1488952636719,0.6942339539527893,0.0976011827588081,0.0932343080639839,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477257370948792,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.15203857421875,293.3182678222656,291.1445007324219,1.0,0.1599065214395523,0.9823976159095764,0.9823976159095764,1.0,1.0,-0.5927977561950684,0.2554832100868225,0.3373145163059234,0.0913335606455802,0.0,0.0,0.1345535218715667,24.86718368530273,25.0,0.1833461821079254,-4185.36328125,36.908912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.0932687446475029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127378046512603,0.1127420291304588,-4.230244485370349e-06,0.0,9.4655915745534e-05,0.0,0.0,4.377623081207275,0.0,0.0,0.0,0.2716941237449646,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205130632966756,-883.1178588867188,304.1493225097656,0.5941938757896423,0.0614310652017593,0.0560490638017654,293.14404296875,297.1499938964844,293.1499938964844,0.0243394300341606,-1011.3990478515624,304.1490783691406,0.612682044506073,0.0669143199920654,0.0641919821500778,293.1502990722656,297.1499938964844,293.1499938964844,0.0293286051601171,-817.3694458007812,304.1492919921875,0.6306556463241577,0.0732549577951431,0.0518763624131679,293.1422119140625,297.1499938964844,293.1499938964844,0.0503021627664566,-1471.212646484375,304.1488647460937,0.6946902871131897,0.0977543964982032,0.0933772325515747,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5477949380874634,0.050000000745058,0.2289193570613861,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.1529235839844,293.3182983398437,291.1446533203125,1.0,0.1599417477846145,0.982490599155426,0.982490599155426,1.0,1.0,-0.5933191776275635,0.2556480467319488,0.3376711308956146,0.0915699228644371,0.0,0.0,0.1348998248577118,24.86017608642578,25.0,0.3376700282096863,-4188.78076171875,36.955116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,304.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0933567509055137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128933429718017,0.1128975674510002,-4.230503236613004e-06,0.0,9.474523540120572e-05,0.0,0.0,4.384060382843018,0.0,0.0,0.0,0.2717188000679016,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205894112586975,-884.7518920898438,304.1493225097656,0.5946858525276184,0.0615488775074481,0.0561536028981208,293.1435852050781,297.1499938964844,293.1499938964844,0.024456650018692,-1013.7567749023438,304.1490173339844,0.6132424473762512,0.0670768469572067,0.0643427148461341,293.14990234375,297.1499938964844,293.1499938964844,0.0293915290385484,-818.1239624023438,304.1493225097656,0.6309026479721069,0.0733273848891258,0.0519248805940151,293.1419372558594,297.1499938964844,293.1499938964844,0.050432302057743,-1473.4842529296875,304.1488342285156,0.6951538920402527,0.0979103967547416,0.0935228765010833,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5478644967079163,0.050000000745058,0.2289168536663055,291.144775390625,291.1499938964844,272.0256652832031,271.5902709960937,284.15411376953125,293.3183288574219,291.1448669433594,1.0,0.1599785834550857,0.9825813174247742,0.9825813174247742,1.0,1.0,-0.5938555598258972,0.2558185458183288,0.3380370140075683,0.0918108001351356,0.0,0.0,0.1352298259735107,24.853248596191406,25.0,0.4707809090614319,-4192.1015625,37.002967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,304.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0934457257390022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130423545837402,0.1130465865135192,-4.230753802403342e-06,0.0,9.483553003519772e-05,0.0,0.0,4.390231609344482,0.0,0.0,0.0,0.2717424929141998,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206827614456415,-886.7432861328125,304.1492919921875,0.5952834486961365,0.0616925619542598,0.056281179189682,293.14306640625,297.1499938964844,293.1499938964844,0.024602698162198,-1016.6842651367188,304.14898681640625,0.6139300465583801,0.0672785565257072,0.0645300522446632,293.1494445800781,297.1499938964844,293.1499938964844,0.0294663682579994,-819.0955200195312,304.1493225097656,0.6312161087989807,0.0734205022454261,0.051987487822771,293.1416015625,297.1499938964844,293.1499938964844,0.0505913570523262,-1476.2611083984375,304.1488037109375,0.6957194209098816,0.0981012433767318,0.0937011986970901,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.54794842004776,0.050000000745058,0.2289138436317443,291.14501953125,291.1499938964844,272.0238952636719,271.58624267578125,284.15594482421875,293.318359375,291.1451416015625,1.0,0.1600249707698822,0.9826902151107788,0.9826902151107788,1.0,1.0,-0.5945190191268921,0.2560307085514068,0.3384883105754852,0.0921058729290962,0.0,0.0,0.1356018185615539,24.84506797790528,25.0,0.5967627167701721,-4195.94873046875,37.0626106262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,304.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0935531035065651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132112219929695,0.1132154539227485,-4.231041202729102e-06,0.0,9.494450205238536e-05,0.0,0.0,4.397229671478272,0.0,0.0,0.0,0.2717694044113159,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207459200173616,-888.0866088867188,304.1492919921875,0.5956852436065674,0.0617895014584064,0.0563673116266727,293.1427307128906,297.1499938964844,293.1499938964844,0.0247029345482587,-1018.6871948242188,304.1489562988281,0.6143956184387207,0.0674164891242981,0.0646582916378974,293.1491394042969,297.1499938964844,293.1499938964844,0.0295165199786424,-819.7786865234375,304.1493225097656,0.6314339637756348,0.0734858214855194,0.0520315244793891,293.141357421875,297.1499938964844,293.1499938964844,0.0506988875567913,-1478.1390380859375,304.1487731933594,0.6961010694503784,0.0982303395867347,0.0938218906521797,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5480045676231384,0.050000000745058,0.228911817073822,291.1452331542969,291.1499938964844,272.0232238769531,271.58404541015625,284.15740966796875,293.3183898925781,291.14532470703125,1.0,0.1600570529699325,0.9827628135681152,0.9827628135681152,1.0,1.0,-0.5949715375900269,0.2561759650707245,0.3387955725193023,0.092305913567543,0.0,0.0,0.1358364075422287,24.839693069458008,25.0,0.6635366082191467,-4198.43310546875,37.103546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0936246290802955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133181452751159,0.113322377204895,-4.2312244659115095e-06,0.0,9.501709428150208e-05,0.0,0.0,4.401662826538086,0.0,0.0,0.0,0.2717864513397217,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209072809666395,-891.5048217773438,304.1492614746094,0.5967018604278564,0.0620361268520355,0.056586604565382,293.1418762207031,297.1499938964844,293.1499938964844,0.024964528158307,-1023.8914794921876,304.1488647460937,0.6155872344970703,0.0677744448184967,0.064991571009159,293.1483764648437,297.1499938964844,293.1499938964844,0.0296465065330266,-821.621337890625,304.1493225097656,0.6320126056671143,0.0736616402864456,0.0521505028009414,293.14080810546875,297.1499938964844,293.1499938964844,0.0509734340012073,-1482.9361572265625,304.1487121582031,0.6970721483230591,0.0985600501298904,0.0941304117441177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5481452345848083,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1618347167969,293.31842041015625,291.1458435058594,1.0,0.1601417958736419,0.9829443097114564,0.9829443097114564,1.0,1.0,-0.5961416959762573,0.2565538287162781,0.3395878672599792,0.0928182080388069,0.0,0.0,0.1363688558340072,24.826616287231445,25.0,0.7514176964759827,-4204.341796875,37.21037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0938013270497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135621294379234,0.1135663539171218,-4.231646926200483e-06,0.0,9.519641753286125e-05,0.0,0.0,4.41178560256958,0.0,0.0,0.0,0.2718255221843719,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209072809666395,-891.5048217773438,304.1492614746094,0.5967018604278564,0.0620361268520355,0.056586604565382,293.1418762207031,297.1499938964844,293.1499938964844,0.024964528158307,-1023.8914794921876,304.1488647460937,0.6155872344970703,0.0677744448184967,0.064991571009159,293.1483764648437,297.1499938964844,293.1499938964844,0.0296465065330266,-821.621337890625,304.1493225097656,0.6320126056671143,0.0736616402864456,0.0521505028009414,293.14080810546875,297.1499938964844,293.1499938964844,0.0509734340012073,-1482.9361572265625,304.1487121582031,0.6970721483230591,0.0985600501298904,0.0941304117441177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5481452345848083,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1618347167969,293.31842041015625,291.1458435058594,1.0,0.1601417958736419,0.9829443097114564,0.9829443097114564,1.0,1.0,-0.5961416959762573,0.2565538287162781,0.3395878672599792,0.0928182080388069,0.0,0.0,0.1363688558340072,24.826616287231445,25.0,0.7514176964759827,-4204.341796875,37.21037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0938013270497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135621294379234,0.1135663539171218,-4.231646926200483e-06,0.0,9.519641753286125e-05,0.0,0.0,4.41178560256958,0.0,0.0,0.0,0.2718255221843719,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735294967889,-895.0070190429688,304.14923095703125,0.5977333784103394,0.06228843703866,0.0568111836910247,293.1410522460937,297.1499938964844,293.1499938964844,0.0252418257296085,-1029.373779296875,304.1487731933594,0.6168155670166016,0.0681505724787712,0.0653424561023712,293.14764404296875,297.1499938964844,293.1499938964844,0.0297887083142995,-823.6624145507812,304.1493225097656,0.6326388120651245,0.0738551393151283,0.0522820502519607,293.1402893066406,297.1499938964844,293.1499938964844,0.051256101578474,-1487.879638671875,304.148681640625,0.6980652213096619,0.0988992601633071,0.0944481566548347,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482858419418335,0.050000000745058,0.2289017289876938,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.16729736328125,293.3184814453125,291.1463623046875,1.0,0.1602330356836319,0.9831218123435974,0.9831218123435974,1.0,1.0,-0.5973654985427856,0.2569518387317657,0.3404136300086975,0.0933475494384765,0.0,0.0,0.1368265748023986,24.81414604187012,25.0,0.7259668111801147,-4209.83837890625,37.32356643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0939709916710853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137725785374641,0.1137768104672432,-4.232014362059999e-06,0.0,9.53686103457585e-05,0.0,0.0,4.420523166656494,0.0,0.0,0.0,0.2718592584133148,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735294967889,-895.0070190429688,304.14923095703125,0.5977333784103394,0.06228843703866,0.0568111836910247,293.1410522460937,297.1499938964844,293.1499938964844,0.0252418257296085,-1029.373779296875,304.1487731933594,0.6168155670166016,0.0681505724787712,0.0653424561023712,293.14764404296875,297.1499938964844,293.1499938964844,0.0297887083142995,-823.6624145507812,304.1493225097656,0.6326388120651245,0.0738551393151283,0.0522820502519607,293.1402893066406,297.1499938964844,293.1499938964844,0.051256101578474,-1487.879638671875,304.148681640625,0.6980652213096619,0.0988992601633071,0.0944481566548347,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482858419418335,0.050000000745058,0.2289017289876938,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.16729736328125,293.3184814453125,291.1463623046875,1.0,0.1602330356836319,0.9831218123435974,0.9831218123435974,1.0,1.0,-0.5973654985427856,0.2569518387317657,0.3404136300086975,0.0933475494384765,0.0,0.0,0.1368265748023986,24.81414604187012,25.0,0.7259668111801147,-4209.83837890625,37.32356643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0939709916710853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137725785374641,0.1137768104672432,-4.232014362059999e-06,0.0,9.53686103457585e-05,0.0,0.0,4.420523166656494,0.0,0.0,0.0,0.2718592584133148,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439857423305,-898.57861328125,304.1492004394531,0.5987747311592102,0.0625452399253845,0.0570399388670921,293.1402282714844,297.1499938964844,293.1499938964844,0.0255325976759195,-1035.0870361328125,304.1487121582031,0.6180702447891235,0.0685415714979171,0.0657077431678772,293.1469116210937,297.1499938964844,293.1499938964844,0.0299505461007356,-825.868408203125,304.1492919921875,0.6333046555519104,0.0740634724497795,0.0524241514503955,293.1398010253906,297.1499938964844,293.1499938964844,0.0515455715358257,-1492.947509765625,304.1486511230469,0.6990751028060913,0.0992461293935775,0.0947733521461486,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484260320663452,0.050000000745058,0.2288967072963714,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.17364501953125,293.3185119628906,291.1468200683594,1.0,0.1603297889232635,0.9832993149757384,0.9832993149757384,1.0,1.0,-0.5986331701278687,0.2573660314083099,0.3412671387195587,0.0938918367028236,0.0,0.0,0.1372291445732116,24.802261352539062,25.0,0.6411533355712891,-4215.02734375,37.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,304.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0941309332847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139575168490409,0.11396174877882,-4.232336777931778e-06,0.0,9.553092968417332e-05,0.0,0.0,4.428202629089356,0.0,0.0,0.0,0.2718889415264129,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212439857423305,-898.57861328125,304.1492004394531,0.5987747311592102,0.0625452399253845,0.0570399388670921,293.1402282714844,297.1499938964844,293.1499938964844,0.0255325976759195,-1035.0870361328125,304.1487121582031,0.6180702447891235,0.0685415714979171,0.0657077431678772,293.1469116210937,297.1499938964844,293.1499938964844,0.0299505461007356,-825.868408203125,304.1492919921875,0.6333046555519104,0.0740634724497795,0.0524241514503955,293.1398010253906,297.1499938964844,293.1499938964844,0.0515455715358257,-1492.947509765625,304.1486511230469,0.6990751028060913,0.0992461293935775,0.0947733521461486,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484260320663452,0.050000000745058,0.2288967072963714,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.17364501953125,293.3185119628906,291.1468200683594,1.0,0.1603297889232635,0.9832993149757384,0.9832993149757384,1.0,1.0,-0.5986331701278687,0.2573660314083099,0.3412671387195587,0.0938918367028236,0.0,0.0,0.1372291445732116,24.802261352539062,25.0,0.6411533355712891,-4215.02734375,37.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,304.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0941309332847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139575168490409,0.11396174877882,-4.232336777931778e-06,0.0,9.553092968417332e-05,0.0,0.0,4.428202629089356,0.0,0.0,0.0,0.2718889415264129,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213307589292526,-900.3893432617188,304.1492004394531,0.5992985367774963,0.0626752227544784,0.0571557879447937,293.1398620605469,297.1499938964844,293.1499938964844,0.0256829727441072,-1038.027587890625,304.148681640625,0.6187068819999695,0.0687424167990684,0.0658955872058868,293.14654541015625,297.1499938964844,293.1499938964844,0.0300376396626234,-827.0348510742188,304.1492614746094,0.6336520910263062,0.0741730704903602,0.0524990819394588,293.1395568847656,297.1499938964844,293.1499938964844,0.051692746579647,-1495.5263671875,304.14862060546875,0.6995858550071716,0.0994223058223724,0.0949386283755302,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5484958291053772,0.050000000745058,0.2288942039012909,291.1469421386719,291.1499938964844,272.0318908691406,271.5777282714844,284.1771240234375,293.31854248046875,291.1470031738281,1.0,0.1603802293539047,0.9833880662918092,0.9833880662918092,1.0,1.0,-0.5992829203605652,0.2575789093971252,0.3417039811611175,0.0941695794463157,0.0,0.0,0.137411892414093,24.79655647277832,25.0,0.5932102203369141,-4217.5244140625,37.50341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,304.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0942063480615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140414774417877,0.1140457093715667,-4.232483206578763e-06,0.0,9.560747275827453e-05,0.0,0.0,4.431689739227295,0.0,0.0,0.0,0.2719024121761322,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214185621589422,-902.2166137695312,304.149169921875,0.5998241901397705,0.0628062486648559,0.0572726055979728,293.13946533203125,297.1499938964844,293.1499938964844,0.025836719200015,-1041.024658203125,304.14862060546875,0.6193497776985168,0.0689468458294868,0.0660869181156158,293.1462097167969,297.1499938964844,293.1499938964844,0.0301279872655868,-828.2439575195312,304.14923095703125,0.6340093612670898,0.0742863789200782,0.0525766536593437,293.13934326171875,297.1499938964844,293.1499938964844,0.0518415756523609,-1498.1356201171875,304.1485900878906,0.7001003623008728,0.0996003448963165,0.095105692744255,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5485654473304749,0.050000000745058,0.2288917303085327,291.1471252441406,291.1499938964844,272.0348815917969,271.578369140625,284.1807861328125,293.3185729980469,291.1471862792969,1.0,0.1604320853948593,0.9834742546081544,0.9834742546081544,1.0,1.0,-0.5999433398246765,0.2577956914901733,0.3421476483345032,0.0944509953260421,0.0,0.0,0.137582927942276,24.79102897644043,25.0,0.5399479866027832,-4219.9619140625,37.56604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100158691406,304.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0942781493067741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141199916601181,0.1141242235898971,-4.232619630784029e-06,0.0,9.568034147378056e-05,0.0,0.0,4.434950351715088,0.0,0.0,0.0,0.2719150185585022,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215970110148191,-905.9150390625,304.1491394042969,0.600879430770874,0.0630709901452064,0.0575087592005729,293.13873291015625,297.1499938964844,293.1499938964844,0.0261534061282873,-1047.1680908203125,304.1485595703125,0.6206507086753845,0.0693650916218757,0.0664787515997886,293.1455078125,297.1499938964844,293.1499938964844,0.0303175635635852,-830.7774047851562,304.149169921875,0.6347499489784241,0.0745228603482246,0.0527388751506805,293.1388854980469,297.1499938964844,293.1499938964844,0.052143644541502,-1503.4365234375,304.1485595703125,0.7011387348175049,0.0999613106250763,0.0954445973038673,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487037301063538,0.050000000745058,0.2288867831230163,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1885986328125,293.3186340332031,291.1474914550781,1.0,0.1605396866798401,0.9836466908454896,0.9836466908454896,1.0,1.0,-0.6012924909591675,0.2582393586635589,0.3430531322956085,0.0950242429971695,0.0,0.0,0.1378984153270721,24.780488967895508,25.0,0.4266974329948425,-4224.6943359375,37.69500350952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122131347656,304.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0944109335541725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142643019556999,0.1142685338854789,-4.232868377584964e-06,0.0,9.581509220879524e-05,0.0,0.0,4.440943241119385,0.0,0.0,0.0,0.2719381153583526,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215970110148191,-905.9150390625,304.1491394042969,0.600879430770874,0.0630709901452064,0.0575087592005729,293.13873291015625,297.1499938964844,293.1499938964844,0.0261534061282873,-1047.1680908203125,304.1485595703125,0.6206507086753845,0.0693650916218757,0.0664787515997886,293.1455078125,297.1499938964844,293.1499938964844,0.0303175635635852,-830.7774047851562,304.149169921875,0.6347499489784241,0.0745228603482246,0.0527388751506805,293.1388854980469,297.1499938964844,293.1499938964844,0.052143644541502,-1503.4365234375,304.1485595703125,0.7011387348175049,0.0999613106250763,0.0954445973038673,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487037301063538,0.050000000745058,0.2288867831230163,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1885986328125,293.3186340332031,291.1474914550781,1.0,0.1605396866798401,0.9836466908454896,0.9836466908454896,1.0,1.0,-0.6012924909591675,0.2582393586635589,0.3430531322956085,0.0950242429971695,0.0,0.0,0.1378984153270721,24.780488967895508,25.0,0.4266974329948425,-4224.6943359375,37.69500350952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122131347656,304.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0944109335541725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142643019556999,0.1142685338854789,-4.232868377584964e-06,0.0,9.581509220879524e-05,0.0,0.0,4.440943241119385,0.0,0.0,0.0,0.2719381153583526,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021778954192996,-909.6651000976562,304.1491394042969,0.6019377708435059,0.0633388757705688,0.0577478483319282,293.1380310058594,297.1499938964844,293.1499938964844,0.0264817215502262,-1053.4932861328125,304.14849853515625,0.6219683885574341,0.0697943642735481,0.066881388425827,293.1448669433594,297.1499938964844,293.1499938964844,0.0305179543793201,-833.4498291015625,304.14910888671875,0.6355218887329102,0.0747711956501007,0.0529096163809299,293.13848876953125,297.1499938964844,293.1499938964844,0.0524509698152542,-1508.836181640625,304.1485290527344,0.7021876573562622,0.1003281399607658,0.0957892090082168,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5488406419754028,0.050000000745058,0.2288818955421447,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1969909667969,293.3186950683594,291.1477355957031,1.0,0.1606520712375641,0.9838191270828248,0.9838191270828248,1.0,1.0,-0.6026753187179565,0.2586948275566101,0.3439804911613464,0.0956106036901474,0.0,0.0,0.1381874233484268,24.77063369750977,25.0,0.3202401101589203,-4229.28125,37.82848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148376464844,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0945295393466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143958270549774,0.1144000589847564,-4.233093022776302e-06,0.0,9.59354656515643e-05,0.0,0.0,4.446403503417969,0.0,0.0,0.0,0.2719591557979584,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021778954192996,-909.6651000976562,304.1491394042969,0.6019377708435059,0.0633388757705688,0.0577478483319282,293.1380310058594,297.1499938964844,293.1499938964844,0.0264817215502262,-1053.4932861328125,304.14849853515625,0.6219683885574341,0.0697943642735481,0.066881388425827,293.1448669433594,297.1499938964844,293.1499938964844,0.0305179543793201,-833.4498291015625,304.14910888671875,0.6355218887329102,0.0747711956501007,0.0529096163809299,293.13848876953125,297.1499938964844,293.1499938964844,0.0524509698152542,-1508.836181640625,304.1485290527344,0.7021876573562622,0.1003281399607658,0.0957892090082168,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5488406419754028,0.050000000745058,0.2288818955421447,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1969909667969,293.3186950683594,291.1477355957031,1.0,0.1606520712375641,0.9838191270828248,0.9838191270828248,1.0,1.0,-0.6026753187179565,0.2586948275566101,0.3439804911613464,0.0956106036901474,0.0,0.0,0.1381874233484268,24.77063369750977,25.0,0.3202401101589203,-4229.28125,37.82848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148376464844,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0945295393466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143958270549774,0.1144000589847564,-4.233093022776302e-06,0.0,9.59354656515643e-05,0.0,0.0,4.446403503417969,0.0,0.0,0.0,0.2719591557979584,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.021964082494378,-913.4598388671876,304.14910888671875,0.6029973030090332,0.0636094659566879,0.0579894855618476,293.1373596191406,297.1499938964844,293.1499938964844,0.0268351547420024,-1059.935546875,304.1484069824219,0.6232995390892029,0.0702331587672233,0.0672934204339981,293.14422607421875,297.1499938964844,293.1499938964844,0.0307281240820884,-836.24658203125,304.1490478515625,0.636321485042572,0.0750300511717796,0.0530879721045494,293.1380920410156,297.1499938964844,293.1499938964844,0.0527629926800727,-1514.324951171875,304.14849853515625,0.7032449841499329,0.1007002294063568,0.0961389690637588,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.548975944519043,0.050000000745058,0.2288770824670791,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.2057800292969,293.3187561035156,291.1478881835937,1.0,0.1607689261436462,0.983986794948578,0.983986794948578,1.0,1.0,-0.6040878295898438,0.2591603994369507,0.3449274003505707,0.0962090343236923,0.0,0.0,0.1384584456682205,24.7614860534668,25.0,0.2224254012107849,-4233.76025390625,37.96613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,304.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0946347042918205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145184710621833,0.114522710442543,-4.233299932820955e-06,0.0,9.604219667380676e-05,0.0,0.0,4.451493263244629,0.0,0.0,0.0,0.2719787061214447,4.0,0.0,1.0
