time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.021964082494378,-913.4598388671876,304.14910888671875,0.6029973030090332,0.0636094659566879,0.0579894855618476,293.1373596191406,297.1499938964844,293.1499938964844,0.0268351547420024,-1059.935546875,304.1484069824219,0.6232995390892029,0.0702331587672233,0.0672934204339981,293.14422607421875,297.1499938964844,293.1499938964844,0.0307281240820884,-836.24658203125,304.1490478515625,0.636321485042572,0.0750300511717796,0.0530879721045494,293.1380920410156,297.1499938964844,293.1499938964844,0.0527629926800727,-1514.324951171875,304.14849853515625,0.7032449841499329,0.1007002294063568,0.0961389690637588,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.548975944519043,0.050000000745058,0.2288770824670791,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.2057800292969,293.3187561035156,291.1478881835937,1.0,0.1607689261436462,0.983986794948578,0.983986794948578,1.0,1.0,-0.6040878295898438,0.2591603994369507,0.3449274003505707,0.0962090343236923,0.0,0.0,0.1384584456682205,24.7614860534668,25.0,0.2224254012107849,-4233.76025390625,37.96613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,304.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0946347042918205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145184710621833,0.114522710442543,-4.233299932820955e-06,0.0,9.604219667380676e-05,0.0,0.0,4.451493263244629,0.0,0.0,0.0,0.2719787061214447,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221520829945802,-917.2919921875,304.14910888671875,0.6040559411048889,0.0638822615146637,0.0582332164049148,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527525037527,-1066.548583984375,304.1484069824219,0.6246402263641357,0.070679560303688,0.0677131041884422,293.1436462402344,297.1499938964844,293.1499938964844,0.0309467185288667,-839.1488647460938,304.1490173339844,0.6371443271636963,0.0752977207303047,0.0532727651298046,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790388584136,-1519.8914794921875,304.1484680175781,0.7043086886405945,0.1010768786072731,0.0964931845664978,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491094589233398,0.050000000745058,0.2288723289966583,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.2149353027344,293.3188171386719,291.1479797363281,1.0,0.1608897596597671,0.9841544032096864,0.9841544032096864,1.0,1.0,-0.6055251359939575,0.2596340775489807,0.3458910882472992,0.0968187600374221,0.0,0.0,0.1387197524309158,24.75304412841797,25.0,0.1336135268211364,-4238.166015625,38.10747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,304.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0947282463312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146359965205192,0.1146402284502983,-4.2334954741818365e-06,0.0,9.613713336875662e-05,0.0,0.0,4.45636796951294,0.0,0.0,0.0,0.2719974219799042,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221520829945802,-917.2919921875,304.14910888671875,0.6040559411048889,0.0638822615146637,0.0582332164049148,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527525037527,-1066.548583984375,304.1484069824219,0.6246402263641357,0.070679560303688,0.0677131041884422,293.1436462402344,297.1499938964844,293.1499938964844,0.0309467185288667,-839.1488647460938,304.1490173339844,0.6371443271636963,0.0752977207303047,0.0532727651298046,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790388584136,-1519.8914794921875,304.1484680175781,0.7043086886405945,0.1010768786072731,0.0964931845664978,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491094589233398,0.050000000745058,0.2288723289966583,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.2149353027344,293.3188171386719,291.1479797363281,1.0,0.1608897596597671,0.9841544032096864,0.9841544032096864,1.0,1.0,-0.6055251359939575,0.2596340775489807,0.3458910882472992,0.0968187600374221,0.0,0.0,0.1387197524309158,24.75304412841797,25.0,0.1336135268211364,-4238.166015625,38.10747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,304.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0947282463312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146359965205192,0.1146402284502983,-4.2334954741818365e-06,0.0,9.613713336875662e-05,0.0,0.0,4.45636796951294,0.0,0.0,0.0,0.2719974219799042,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222470927983522,-919.2205200195312,304.1490783691406,0.604584276676178,0.0640193745493888,0.0583557747304439,293.136474609375,297.1499938964844,293.1499938964844,0.0272950194776058,-1069.9058837890625,304.1484375,0.6253131628036499,0.0709051117300987,0.0679253563284874,293.14337158203125,297.1499938964844,293.1499938964844,0.0310588832944631,-840.635498046875,304.14898681640625,0.6375632882118225,0.075434461236,0.0533673167228698,293.1375427246094,297.1499938964844,293.1499938964844,0.0532384626567363,-1522.7021484375,304.1484680175781,0.7048423886299133,0.1012667715549469,0.096671849489212,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5491753816604614,0.050000000745058,0.2288699895143509,291.14801025390625,291.1499938964844,272.073486328125,271.59375,284.2196044921875,293.3188781738281,291.14801025390625,1.0,0.1609516143798828,0.9842382073402404,0.9842382073402404,1.0,1.0,-0.6062520742416382,0.259873479604721,0.3463785648345947,0.097127616405487,0.0,0.0,0.1388490349054336,24.74910926818848,25.0,0.0911548882722854,-4240.35107421875,38.17943954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0947711467742919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146938279271125,0.1146980673074722,-4.233590971125523e-06,0.0,9.618066542316228e-05,0.0,0.0,4.458766460418701,0.0,0.0,0.0,0.2720066010951996,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223427191376686,-921.15625,304.1490783691406,0.6051117181777954,0.0641569048166275,0.0584787242114543,293.1361694335937,297.1499938964844,293.1499938964844,0.0274319909512996,-1073.2725830078125,304.1484680175781,0.6259871125221252,0.0711319521069526,0.068138912320137,293.1430969238281,297.1499938964844,293.1499938964844,0.031172702088952,-842.142333984375,304.1489562988281,0.6379865407943726,0.0755728483200073,0.0534630827605724,293.13739013671875,297.1499938964844,293.1499938964844,0.0533987171947956,-1525.529296875,304.1484375,0.705376923084259,0.1014576405286789,0.0968514531850814,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5492406487464905,0.050000000745058,0.2288676649332046,291.14801025390625,291.1499938964844,272.0784606933594,271.595947265625,284.2243347167969,293.31890869140625,291.1480407714844,1.0,0.1610143631696701,0.9843197464942932,0.9843197464942932,1.0,1.0,-0.6069835424423218,0.2601141929626465,0.3468693494796753,0.0974389240145683,0.0,0.0,0.1389786750078201,24.74536323547364,25.0,0.0497393012046813,-4242.52978515625,38.25218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0948118939995765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147516369819641,0.1147558689117431,-4.233685103827156e-06,0.0,9.62220219662413e-05,0.0,0.0,4.46116304397583,0.0,0.0,0.0,0.2720157504081726,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225357376039028,-925.0469360351562,304.1490783691406,0.6061629056930542,0.0644329637289047,0.0587256215512752,293.1356506347656,297.1499938964844,293.1499938964844,0.0277024693787097,-1080.0626220703125,304.1485290527344,0.6273365020751953,0.0715885609388351,0.0685691535472869,293.142578125,297.1499938964844,293.1499938964844,0.0314046293497085,-845.207275390625,304.14892578125,0.638843297958374,0.0758536010980606,0.0536576807498931,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215173244476,-1531.2293701171875,304.1484375,0.7064477205276489,0.10184196382761,0.0972132384777069,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5493692755699158,0.050000000745058,0.2288631051778793,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2337951660156,293.3190002441406,291.14801025390625,1.0,0.1611423194408416,0.9844827055931092,0.9844827055931092,1.0,1.0,-0.6084585189819336,0.2605988383293152,0.347859650850296,0.0980687662959098,0.0,0.0,0.1392430663108825,24.738468170166016,25.0,-0.0295440629124641,-4246.8896484375,38.39985275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0948882177472114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148689240217208,0.1148731559514999,-4.233874733472476e-06,0.0,9.629947453504428e-05,0.0,0.0,4.466023921966553,0.0,0.0,0.0,0.2720343172550201,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225357376039028,-925.0469360351562,304.1490783691406,0.6061629056930542,0.0644329637289047,0.0587256215512752,293.1356506347656,297.1499938964844,293.1499938964844,0.0277024693787097,-1080.0626220703125,304.1485290527344,0.6273365020751953,0.0715885609388351,0.0685691535472869,293.142578125,297.1499938964844,293.1499938964844,0.0314046293497085,-845.207275390625,304.14892578125,0.638843297958374,0.0758536010980606,0.0536576807498931,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215173244476,-1531.2293701171875,304.1484375,0.7064477205276489,0.10184196382761,0.0972132384777069,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5493692755699158,0.050000000745058,0.2288631051778793,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2337951660156,293.3190002441406,291.14801025390625,1.0,0.1611423194408416,0.9844827055931092,0.9844827055931092,1.0,1.0,-0.6084585189819336,0.2605988383293152,0.347859650850296,0.0980687662959098,0.0,0.0,0.1392430663108825,24.738468170166016,25.0,-0.0295440629124641,-4246.8896484375,38.39985275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0948882177472114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148689240217208,0.1148731559514999,-4.233874733472476e-06,0.0,9.629947453504428e-05,0.0,0.0,4.466023921966553,0.0,0.0,0.0,0.2720343172550201,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227307900786399,-928.9569702148438,304.1490478515625,0.6072075963020325,0.0647100061178207,0.0589735172688961,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809199273586,-1086.8853759765625,304.1485595703125,0.6286843419075012,0.072047434747219,0.0690020248293876,293.14208984375,297.1499938964844,293.1499938964844,0.0316407792270183,-848.32080078125,304.1488952636719,0.6397088766098022,0.0761378854513168,0.0538551211357116,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468767285347,-1536.9822998046875,304.1484069824219,0.7075191736221313,0.1022292152047157,0.0975779518485069,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5494949221611023,0.050000000745058,0.2288586497306823,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.2432861328125,293.319091796875,291.14794921875,1.0,0.161273181438446,0.9846457242965698,0.9846457242965698,1.0,1.0,-0.609944760799408,0.2610858678817749,0.348858892917633,0.0987070724368095,0.0,0.0,0.1395196765661239,24.73236846923828,25.0,-0.103525310754776,-4251.28369140625,38.54996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.094960056245327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149909868836402,0.1149952188134193,-4.234069365338655e-06,0.0,9.6372386906296e-05,0.0,0.0,4.471080780029297,0.0,0.0,0.0,0.2720535695552826,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227307900786399,-928.9569702148438,304.1490478515625,0.6072075963020325,0.0647100061178207,0.0589735172688961,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809199273586,-1086.8853759765625,304.1485595703125,0.6286843419075012,0.072047434747219,0.0690020248293876,293.14208984375,297.1499938964844,293.1499938964844,0.0316407792270183,-848.32080078125,304.1488952636719,0.6397088766098022,0.0761378854513168,0.0538551211357116,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468767285347,-1536.9822998046875,304.1484069824219,0.7075191736221313,0.1022292152047157,0.0975779518485069,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5494949221611023,0.050000000745058,0.2288586497306823,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.2432861328125,293.319091796875,291.14794921875,1.0,0.161273181438446,0.9846457242965698,0.9846457242965698,1.0,1.0,-0.609944760799408,0.2610858678817749,0.348858892917633,0.0987070724368095,0.0,0.0,0.1395196765661239,24.73236846923828,25.0,-0.103525310754776,-4251.28369140625,38.54996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.094960056245327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149909868836402,0.1149952188134193,-4.234069365338655e-06,0.0,9.6372386906296e-05,0.0,0.0,4.471080780029297,0.0,0.0,0.0,0.2720535695552826,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229276604950428,-932.8816528320312,304.1490478515625,0.6082442402839661,0.0649877116084098,0.0592220984399318,293.1347961425781,297.1499938964844,293.1499938964844,0.0282632317394018,-1093.730712890625,304.1485595703125,0.6300266981124878,0.0725067853927612,0.0694357901811599,293.1416931152344,297.1499938964844,293.1499938964844,0.0318795666098594,-851.4619140625,304.1488647460937,0.640578031539917,0.0764238312840461,0.0540540739893913,293.1365051269531,297.1499938964844,293.1499938964844,0.054374374449253,-1542.78076171875,304.1484069824219,0.7085891962051392,0.1026189848780632,0.0979451686143875,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5496172904968262,0.050000000745058,0.2288543134927749,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.252685546875,293.3191833496094,291.1478271484375,1.0,0.1614065915346145,0.9848062992095948,0.9848062992095948,1.0,1.0,-0.611437976360321,0.2615733444690704,0.3498646318912506,0.0993530750274658,0.0,0.0,0.1398149579763412,24.727108001708984,25.0,-0.1710404902696609,-4255.75,38.70209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0950300693511962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151207908987999,0.1151250302791595,-4.234274001646554e-06,0.0,9.644343663239852e-05,0.0,0.0,4.476457118988037,0.0,0.0,0.0,0.2720740139484405,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229276604950428,-932.8816528320312,304.1490478515625,0.6082442402839661,0.0649877116084098,0.0592220984399318,293.1347961425781,297.1499938964844,293.1499938964844,0.0282632317394018,-1093.730712890625,304.1485595703125,0.6300266981124878,0.0725067853927612,0.0694357901811599,293.1416931152344,297.1499938964844,293.1499938964844,0.0318795666098594,-851.4619140625,304.1488647460937,0.640578031539917,0.0764238312840461,0.0540540739893913,293.1365051269531,297.1499938964844,293.1499938964844,0.054374374449253,-1542.78076171875,304.1484069824219,0.7085891962051392,0.1026189848780632,0.0979451686143875,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5496172904968262,0.050000000745058,0.2288543134927749,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.252685546875,293.3191833496094,291.1478271484375,1.0,0.1614065915346145,0.9848062992095948,0.9848062992095948,1.0,1.0,-0.611437976360321,0.2615733444690704,0.3498646318912506,0.0993530750274658,0.0,0.0,0.1398149579763412,24.727108001708984,25.0,-0.1710404902696609,-4255.75,38.70209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0950300693511962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151207908987999,0.1151250302791595,-4.234274001646554e-06,0.0,9.644343663239852e-05,0.0,0.0,4.476457118988037,0.0,0.0,0.0,0.2720740139484405,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263060122728,-936.8201293945312,304.1490173339844,0.609272837638855,0.0652661621570587,0.0594713352620601,293.1344299316406,297.1499938964844,293.1499938964844,0.0285788979381322,-1100.7850341796875,304.1485290527344,0.6313621401786804,0.0729659423232078,0.0698694735765457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321200601756572,-854.6183471679688,304.1488342285156,0.6414480805397034,0.0767107382416725,0.0542537830770015,293.1362609863281,297.1499938964844,293.1499938964844,0.0547038950026035,-1548.6229248046875,304.1483764648437,0.7096492052078247,0.1030112951993942,0.0983147993683815,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.549736499786377,0.050000000745058,0.2288500964641571,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2618408203125,293.3193054199219,291.1476745605469,1.0,0.1615421921014785,0.9849668145179749,0.9849668145179749,1.0,1.0,-0.6129358410835266,0.2620603740215301,0.3508754670619964,0.1000062003731727,0.0,0.0,0.1401354521512985,24.722620010375977,25.0,-0.2340285032987594,-4260.33935546875,38.85596084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0951011255383491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152613461017608,0.1152655780315399,-4.234493644617032e-06,0.0,9.65155559242703e-05,0.0,0.0,4.4822773933410645,0.0,0.0,0.0,0.2720961272716522,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263060122728,-936.8201293945312,304.1490173339844,0.609272837638855,0.0652661621570587,0.0594713352620601,293.1344299316406,297.1499938964844,293.1499938964844,0.0285788979381322,-1100.7850341796875,304.1485290527344,0.6313621401786804,0.0729659423232078,0.0698694735765457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321200601756572,-854.6183471679688,304.1488342285156,0.6414480805397034,0.0767107382416725,0.0542537830770015,293.1362609863281,297.1499938964844,293.1499938964844,0.0547038950026035,-1548.6229248046875,304.1483764648437,0.7096492052078247,0.1030112951993942,0.0983147993683815,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.549736499786377,0.050000000745058,0.2288500964641571,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2618408203125,293.3193054199219,291.1476745605469,1.0,0.1615421921014785,0.9849668145179749,0.9849668145179749,1.0,1.0,-0.6129358410835266,0.2620603740215301,0.3508754670619964,0.1000062003731727,0.0,0.0,0.1401354521512985,24.722620010375977,25.0,-0.2340285032987594,-4260.33935546875,38.85596084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0951011255383491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152613461017608,0.1152655780315399,-4.234493644617032e-06,0.0,9.65155559242703e-05,0.0,0.0,4.4822773933410645,0.0,0.0,0.0,0.2720961272716522,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232262946665287,-938.7946166992188,304.1490173339844,0.6097846627235413,0.0654056966304779,0.0595962256193161,293.13427734375,297.1499938964844,293.1499938964844,0.0288765486329793,-1103.7645263671875,304.14825439453125,0.6320282816886902,0.0731956958770752,0.0700863599777221,293.1411437988281,297.1499938964844,293.1499938964844,0.0322408713400363,-856.201416015625,304.1488342285156,0.6418836712837219,0.0768545344471931,0.0543538779020309,293.1361389160156,297.1499938964844,293.1499938964844,0.0548693537712097,-1551.559326171875,304.1483764648437,0.7101747393608093,0.1032083481550216,0.0985004529356956,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5497953295707703,0.050000000745058,0.2288480252027511,291.1475830078125,291.1499938964844,272.12042236328125,271.611572265625,284.26629638671875,293.3193664550781,291.1475524902344,1.0,0.1616106480360031,0.9850471019744872,0.9850471019744872,1.0,1.0,-0.6136864423751831,0.262303739786148,0.3513826727867126,0.1003352999687194,0.0,0.0,0.1403057724237442,24.72058868408203,25.0,-0.2668950259685516,-4262.6923828125,38.93346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0951376929879188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153359413146972,0.1153401732444763,-4.234610059938859e-06,0.0,9.655266330810264e-05,0.0,0.0,4.485366821289063,0.0,0.0,0.0,0.2721078395843506,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233267825096845,-940.7734985351562,304.1490173339844,0.6102951765060425,0.0655455216765403,0.0597213357686996,293.13409423828125,297.1499938964844,293.1499938964844,0.0293687842786312,-1107.3692626953125,304.147705078125,0.6326951384544373,0.0734262391924858,0.0703037977218627,293.1409912109375,297.1499938964844,293.1499938964844,0.0323620997369289,-857.788330078125,304.1488342285156,0.6423200368881226,0.0769986510276794,0.0544541589915752,293.13604736328125,297.1499938964844,293.1499938964844,0.0550352931022644,-1554.50634765625,304.1483764648437,0.7106977701187134,0.1034060716629028,0.0986867025494575,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5498539805412292,0.050000000745058,0.2288459539413452,291.1474914550781,291.1499938964844,272.1241760253906,271.6122741699219,284.2706604003906,293.3194274902344,291.1474609375,1.0,0.1616795361042022,0.9851241111755372,0.9851241111755372,1.0,1.0,-0.6144388914108276,0.2625472843647003,0.3518916070461273,0.1006662845611572,0.0,0.0,0.1404837965965271,24.71864891052246,25.0,-0.3044790625572204,-4265.0947265625,39.01137161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0951752662658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154138147830963,0.1154180467128753,-4.234731022734195e-06,0.0,9.659079660195856e-05,0.0,0.0,4.488591194152832,0.0,0.0,0.0,0.2721200883388519,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296301543712,-944.7523193359376,304.1490173339844,0.61131352186203,0.0658264681696891,0.0599726326763629,293.1338195800781,297.1499938964844,293.1499938964844,0.029739374294877,-1114.2564697265625,304.1478576660156,0.6340271234512329,0.0738866925239563,0.0707387775182724,293.14068603515625,297.1499938964844,293.1499938964844,0.0326063223183155,-860.9805297851562,304.1488037109375,0.6431962251663208,0.0772883296012878,0.054655659943819,293.13580322265625,297.1499938964844,293.1499938964844,0.0553693547844886,-1560.4459228515625,304.1483459472656,0.7117381691932678,0.1038042530417442,0.0990616902709007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.549970269203186,0.050000000745058,0.2288418412208557,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2790222167969,293.319580078125,291.1471862792969,1.0,0.1618186682462692,0.9852781295776368,0.9852781295776368,1.0,1.0,-0.6159495115280151,0.2630349993705749,0.3529145121574402,0.1013339087367057,0.0,0.0,0.140873372554779,24.71511459350586,25.0,-0.3869903683662414,-4270.11572265625,39.16849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.095255471765995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155838444828987,0.1155880838632583,-4.2349934119556565e-06,0.0,9.667219273978844e-05,0.0,0.0,4.495632171630859,0.0,0.0,0.0,0.2721467912197113,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296301543712,-944.7523193359376,304.1490173339844,0.61131352186203,0.0658264681696891,0.0599726326763629,293.1338195800781,297.1499938964844,293.1499938964844,0.029739374294877,-1114.2564697265625,304.1478576660156,0.6340271234512329,0.0738866925239563,0.0707387775182724,293.14068603515625,297.1499938964844,293.1499938964844,0.0326063223183155,-860.9805297851562,304.1488037109375,0.6431962251663208,0.0772883296012878,0.054655659943819,293.13580322265625,297.1499938964844,293.1499938964844,0.0553693547844886,-1560.4459228515625,304.1483459472656,0.7117381691932678,0.1038042530417442,0.0990616902709007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.549970269203186,0.050000000745058,0.2288418412208557,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2790222167969,293.319580078125,291.1471862792969,1.0,0.1618186682462692,0.9852781295776368,0.9852781295776368,1.0,1.0,-0.6159495115280151,0.2630349993705749,0.3529145121574402,0.1013339087367057,0.0,0.0,0.140873372554779,24.71511459350586,25.0,-0.3869903683662414,-4270.11572265625,39.16849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.095255471765995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155838444828987,0.1155880838632583,-4.2349934119556565e-06,0.0,9.667219273978844e-05,0.0,0.0,4.495632171630859,0.0,0.0,0.0,0.2721467912197113,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351413816213,-948.7622680664062,304.14898681640625,0.6123237609863281,0.0661094263195991,0.0602256394922733,293.1335754394531,297.1499938964844,293.1499938964844,0.0301118697971105,-1121.1488037109375,304.14794921875,0.6353587508201599,0.0743478760123252,0.0711741149425506,293.1404113769531,297.1499938964844,293.1499938964844,0.0328531041741371,-864.2000122070312,304.1488037109375,0.64407879114151,0.0775802507996559,0.0548586435616016,293.1356201171875,297.1499938964844,293.1499938964844,0.0557064227759838,-1566.44775390625,304.1483459472656,0.7127732634544373,0.104206271469593,0.0994401723146438,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2868347167969,293.3197326660156,291.1468505859375,1.0,0.1619593799114227,0.9854320883750916,0.9854320883750916,1.0,1.0,-0.617468535900116,0.2635241448879242,0.3539444208145141,0.1020089387893676,0.0,0.0,0.1413110792636871,24.711864471435547,25.0,-0.470180869102478,-4275.48095703125,39.327274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0953439623117446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157748624682426,0.1157790943980217,-4.235287178744329e-06,0.0,9.676199988462032e-05,0.0,0.0,4.503541946411133,0.0,0.0,0.0,0.2721767425537109,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351413816213,-948.7622680664062,304.14898681640625,0.6123237609863281,0.0661094263195991,0.0602256394922733,293.1335754394531,297.1499938964844,293.1499938964844,0.0301118697971105,-1121.1488037109375,304.14794921875,0.6353587508201599,0.0743478760123252,0.0711741149425506,293.1404113769531,297.1499938964844,293.1499938964844,0.0328531041741371,-864.2000122070312,304.1488037109375,0.64407879114151,0.0775802507996559,0.0548586435616016,293.1356201171875,297.1499938964844,293.1499938964844,0.0557064227759838,-1566.44775390625,304.1483459472656,0.7127732634544373,0.104206271469593,0.0994401723146438,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2868347167969,293.3197326660156,291.1468505859375,1.0,0.1619593799114227,0.9854320883750916,0.9854320883750916,1.0,1.0,-0.617468535900116,0.2635241448879242,0.3539444208145141,0.1020089387893676,0.0,0.0,0.1413110792636871,24.711864471435547,25.0,-0.470180869102478,-4275.48095703125,39.327274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0953439623117446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157748624682426,0.1157790943980217,-4.235287178744329e-06,0.0,9.676199988462032e-05,0.0,0.0,4.503541946411133,0.0,0.0,0.0,0.2721767425537109,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239436477422714,-952.8095703125,304.14898681640625,0.6133261919021606,0.0663948655128479,0.0604807510972023,293.1333312988281,297.1499938964844,293.1499938964844,0.0304941684007644,-1128.0672607421875,304.1479797363281,0.6366946697235107,0.0748108550906181,0.0716109052300453,293.1401672363281,297.1499938964844,293.1499938964844,0.0331027768552303,-867.4512329101562,304.1487731933594,0.6449698209762573,0.0778748020529747,0.0550633817911148,293.1354064941406,297.1499938964844,293.1499938964844,0.0560468807816505,-1572.51904296875,304.1483154296875,0.7138057351112366,0.104612611234188,0.0998225957155227,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5502026677131653,0.050000000745058,0.2288336604833603,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.29400634765625,293.31988525390625,291.1464538574219,1.0,0.1621015965938568,0.9855836033821106,0.9855836033821106,1.0,1.0,-0.618998646736145,0.2640158832073211,0.3549827635288238,0.1026916727423667,0.0,0.0,0.1418042480945587,24.708738327026367,25.0,-0.5581958889961243,-4281.27099609375,39.48783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0954427421092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159901693463325,0.1159944012761116,-4.235617325321073e-06,0.0,9.686225530458614e-05,0.0,0.0,4.512458801269531,0.0,0.0,0.0,0.2722105085849762,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239436477422714,-952.8095703125,304.14898681640625,0.6133261919021606,0.0663948655128479,0.0604807510972023,293.1333312988281,297.1499938964844,293.1499938964844,0.0304941684007644,-1128.0672607421875,304.1479797363281,0.6366946697235107,0.0748108550906181,0.0716109052300453,293.1401672363281,297.1499938964844,293.1499938964844,0.0331027768552303,-867.4512329101562,304.1487731933594,0.6449698209762573,0.0778748020529747,0.0550633817911148,293.1354064941406,297.1499938964844,293.1499938964844,0.0560468807816505,-1572.51904296875,304.1483154296875,0.7138057351112366,0.104612611234188,0.0998225957155227,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5502026677131653,0.050000000745058,0.2288336604833603,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.29400634765625,293.31988525390625,291.1464538574219,1.0,0.1621015965938568,0.9855836033821106,0.9855836033821106,1.0,1.0,-0.618998646736145,0.2640158832073211,0.3549827635288238,0.1026916727423667,0.0,0.0,0.1418042480945587,24.708738327026367,25.0,-0.5581958889961243,-4281.27099609375,39.48783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0954427421092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159901693463325,0.1159944012761116,-4.235617325321073e-06,0.0,9.686225530458614e-05,0.0,0.0,4.512458801269531,0.0,0.0,0.0,0.2722105085849762,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241554994136095,-956.900390625,304.1489562988281,0.6143235564231873,0.0666831582784652,0.0607383027672767,293.13311767578125,297.1499938964844,293.1499938964844,0.0308802425861358,-1135.0235595703125,304.14801025390625,0.6380380392074585,0.0752761960029602,0.0720497742295265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333555825054645,-870.7374267578125,304.1487731933594,0.6458707451820374,0.0781722143292427,0.0552700608968734,293.1351928710937,297.1499938964844,293.1499938964844,0.0563910268247127,-1578.665771484375,304.1483154296875,0.714837908744812,0.1050236299633979,0.1002093106508255,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.30035400390625,293.3200378417969,291.1459655761719,1.0,0.1622452437877655,0.9857350587844848,0.9857350587844848,1.0,1.0,-0.6205415725708008,0.2645110189914703,0.3560305535793304,0.1033824980258941,0.0,0.0,0.1423591524362564,24.70561408996582,25.0,-0.6591070294380188,-4287.55859375,39.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0955533012747764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116232618689537,0.1162368580698967,-4.235988399159396e-06,0.0,9.697445057099684e-05,0.0,0.0,4.522502422332764,0.0,0.0,0.0,0.2722485363483429,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241554994136095,-956.900390625,304.1489562988281,0.6143235564231873,0.0666831582784652,0.0607383027672767,293.13311767578125,297.1499938964844,293.1499938964844,0.0308802425861358,-1135.0235595703125,304.14801025390625,0.6380380392074585,0.0752761960029602,0.0720497742295265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333555825054645,-870.7374267578125,304.1487731933594,0.6458707451820374,0.0781722143292427,0.0552700608968734,293.1351928710937,297.1499938964844,293.1499938964844,0.0563910268247127,-1578.665771484375,304.1483154296875,0.714837908744812,0.1050236299633979,0.1002093106508255,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.30035400390625,293.3200378417969,291.1459655761719,1.0,0.1622452437877655,0.9857350587844848,0.9857350587844848,1.0,1.0,-0.6205415725708008,0.2645110189914703,0.3560305535793304,0.1033824980258941,0.0,0.0,0.1423591524362564,24.70561408996582,25.0,-0.6591070294380188,-4287.55859375,39.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0955533012747764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116232618689537,0.1162368580698967,-4.235988399159396e-06,0.0,9.697445057099684e-05,0.0,0.0,4.522502422332764,0.0,0.0,0.0,0.2722485363483429,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242628995329141,-958.96630859375,304.1489562988281,0.6148228049278259,0.0668286606669426,0.0608682371675968,293.1330261230469,297.1499938964844,293.1499938964844,0.0310749020427465,-1138.5201416015625,304.14801025390625,0.6387147307395935,0.0755100101232528,0.0722702294588089,293.1398010253906,297.1499938964844,293.1499938964844,0.0334833525121212,-872.3963012695312,304.1487731933594,0.6463268995285034,0.0783222019672393,0.0553742609918117,293.1350402832031,297.1499938964844,293.1499938964844,0.056568469852209,-1581.8394775390625,304.1482849121094,0.7153663039207458,0.1052421852946281,0.1004088670015335,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5503814220428467,0.050000000745058,0.2288273721933365,291.14581298828125,291.1499938964844,272.1405639648437,271.6005554199219,284.30322265625,293.32012939453125,291.1457214355469,1.0,0.1623177528381347,0.9858108162879944,0.9858108162879944,1.0,1.0,-0.6213240623474121,0.2647626399993896,0.3565614521503448,0.103731982409954,0.0,0.0,0.142665758728981,24.703819274902344,25.0,-0.7157500386238098,-4290.94921875,39.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,304.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0956140905618667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163666471838951,0.1163708865642547,-4.236193490214646e-06,0.0,9.703615069156513e-05,0.0,0.0,4.528055667877197,0.0,0.0,0.0,0.2722695469856262,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243713185191154,-961.0468139648438,304.1489562988281,0.6153364777565002,0.0669752210378646,0.0609989203512668,293.1329345703125,297.1499938964844,293.1499938964844,0.0312706679105758,-1142.02978515625,304.14801025390625,0.639408528804779,0.0757447034120559,0.072491317987442,293.13970947265625,297.1499938964844,293.1499938964844,0.0336120426654815,-874.0657958984375,304.14874267578125,0.6468009948730469,0.0784731358289718,0.0554789863526821,293.1343994140625,297.1499938964844,293.1499938964844,0.0567906647920608,-1585.8245849609375,304.148193359375,0.7160287499427795,0.1055590957403183,0.1006603762507438,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5504586696624756,0.050000000745058,0.2288246601819992,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.3057861328125,293.3201904296875,291.1454162597656,1.0,0.1623916029930114,0.9858847856521606,0.9858847856521606,1.0,1.0,-0.6221705079078674,0.2650416791439056,0.3571288287639618,0.1040943413972854,0.0,0.0,0.1429948955774307,24.699546813964844,25.0,-0.8395175337791443,-4294.6591796875,39.81934356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.0956788584589958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165101751685142,0.1165144070982933,-4.236412223690422e-06,0.0,9.710188169265166e-05,0.0,0.0,4.534002780914307,0.0,0.0,0.0,0.2722920477390289,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245927777141332,-965.2850341796876,304.14892578125,0.6164317727088928,0.0672728866338729,0.0612632893025875,293.1327209472656,297.1499938964844,293.1499938964844,0.0316671319305896,-1149.121826171875,304.14801025390625,0.6408726572990417,0.0762175843119621,0.0729358717799186,293.13946533203125,297.1499938964844,293.1499938964844,0.0338740088045597,-877.4640502929688,304.14874267578125,0.6478292346000671,0.0787790194153785,0.0556904599070549,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560314416885,-1597.7999267578125,304.1476745605469,0.7179924249649048,0.1064441725611686,0.1014168933033943,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506869554519653,0.050000000745058,0.2288166880607605,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.3100891113281,293.3203125,291.1443176269531,1.0,0.1625474542379379,0.9860326051712036,0.9860326051712036,1.0,1.0,-0.6241734027862549,0.2657334208488464,0.358439952135086,0.1048805341124534,0.0,0.0,0.1437740921974182,24.68000221252441,25.0,-1.6380925178527832,-4303.5654296875,40.01514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,304.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.095822237432003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168413907289505,0.1168456301093101,-4.236901986587327e-06,0.0,9.72473862930201e-05,0.0,0.0,4.547715187072754,0.0,0.0,0.0,0.2723438441753387,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245927777141332,-965.2850341796876,304.14892578125,0.6164317727088928,0.0672728866338729,0.0612632893025875,293.1327209472656,297.1499938964844,293.1499938964844,0.0316671319305896,-1149.121826171875,304.14801025390625,0.6408726572990417,0.0762175843119621,0.0729358717799186,293.13946533203125,297.1499938964844,293.1499938964844,0.0338740088045597,-877.4640502929688,304.14874267578125,0.6478292346000671,0.0787790194153785,0.0556904599070549,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560314416885,-1597.7999267578125,304.1476745605469,0.7179924249649048,0.1064441725611686,0.1014168933033943,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506869554519653,0.050000000745058,0.2288166880607605,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.3100891113281,293.3203125,291.1443176269531,1.0,0.1625474542379379,0.9860326051712036,0.9860326051712036,1.0,1.0,-0.6241734027862549,0.2657334208488464,0.358439952135086,0.1048805341124534,0.0,0.0,0.1437740921974182,24.68000221252441,25.0,-1.6380925178527832,-4303.5654296875,40.01514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,304.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.095822237432003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168413907289505,0.1168456301093101,-4.236901986587327e-06,0.0,9.72473862930201e-05,0.0,0.0,4.547715187072754,0.0,0.0,0.0,0.2723438441753387,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024824010208249,-969.6981811523438,304.1488952636719,0.6175841093063354,0.0675797015428543,0.0615347884595394,293.13250732421875,297.1499938964844,293.1499938964844,0.0320737659931182,-1156.3790283203125,304.14801025390625,0.6424044966697693,0.0766976326704025,0.0733861923217773,293.1392517089844,297.1499938964844,293.1499938964844,0.0341461226344108,-880.9961547851562,304.1487121582031,0.648928701877594,0.0790930464863777,0.0559068359434604,293.12896728515625,297.1499938964844,293.1499938964844,0.058313600718975,-1613.2872314453125,304.14703369140625,0.7204592823982239,0.1075110435485839,0.1023905202746391,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5509669184684753,0.050000000745058,0.2288069576025009,291.142822265625,291.1499938964844,272.1304931640625,271.5747375488281,284.3130798339844,293.3203125,291.14239501953125,1.0,0.1627166420221328,0.9861804842948914,0.9861804842948914,1.0,1.0,-0.626456081867218,0.2665451765060425,0.3599109053611755,0.1057243347167968,0.0,0.0,0.1448469310998916,24.65343475341797,25.0,-2.64990782737732,-4315.017578125,40.23460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0959921181201934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172901317477226,0.1172943711280822,-4.237532266415656e-06,0.0,9.74197973846458e-05,0.0,0.0,4.566266059875488,0.0,0.0,0.0,0.2724133729934692,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024824010208249,-969.6981811523438,304.1488952636719,0.6175841093063354,0.0675797015428543,0.0615347884595394,293.13250732421875,297.1499938964844,293.1499938964844,0.0320737659931182,-1156.3790283203125,304.14801025390625,0.6424044966697693,0.0766976326704025,0.0733861923217773,293.1392517089844,297.1499938964844,293.1499938964844,0.0341461226344108,-880.9961547851562,304.1487121582031,0.648928701877594,0.0790930464863777,0.0559068359434604,293.12896728515625,297.1499938964844,293.1499938964844,0.058313600718975,-1613.2872314453125,304.14703369140625,0.7204592823982239,0.1075110435485839,0.1023905202746391,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5509669184684753,0.050000000745058,0.2288069576025009,291.142822265625,291.1499938964844,272.1304931640625,271.5747375488281,284.3130798339844,293.3203125,291.14239501953125,1.0,0.1627166420221328,0.9861804842948914,0.9861804842948914,1.0,1.0,-0.626456081867218,0.2665451765060425,0.3599109053611755,0.1057243347167968,0.0,0.0,0.1448469310998916,24.65343475341797,25.0,-2.64990782737732,-4315.017578125,40.23460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0959921181201934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172901317477226,0.1172943711280822,-4.237532266415656e-06,0.0,9.74197973846458e-05,0.0,0.0,4.566266059875488,0.0,0.0,0.0,0.2724133729934692,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025065429508686,-974.28466796875,304.1488647460937,0.6187635660171509,0.0678970217704773,0.0618154741823673,293.1322937011719,297.1499938964844,293.1499938964844,0.0324904546141624,-1163.79248046875,304.1479797363281,0.6439732909202576,0.0771861299872398,0.073844239115715,293.1390075683594,297.1499938964844,293.1499938964844,0.0344281196594238,-884.6533813476562,304.1486511230469,0.650066614151001,0.0794162675738334,0.0561295114457607,293.1259155273437,297.1499938964844,293.1499938964844,0.0592566765844821,-1630.373291015625,304.1464538574219,0.723109245300293,0.1086652278900146,0.1034618243575096,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5512585043907166,0.050000000745058,0.2287968397140503,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.3147277832031,293.3202514648437,291.1401672363281,1.0,0.1628990769386291,0.9863170981407166,0.9863170981407166,1.0,1.0,-0.628883421421051,0.2674181461334228,0.3614653050899505,0.1066002547740936,0.0,0.0,0.1462473273277282,24.626203536987305,25.0,-3.068809509277344,-4329.1865234375,40.47005081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0961992889642715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178908795118331,0.1178951188921928,-4.238388100930024e-06,0.0,9.763004345586523e-05,0.0,0.0,4.59113073348999,0.0,0.0,0.0,0.2725065350532532,4.0,0.0,1.0
