time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025065429508686,-974.28466796875,304.1488647460937,0.6187635660171509,0.0678970217704773,0.0618154741823673,293.1322937011719,297.1499938964844,293.1499938964844,0.0324904546141624,-1163.79248046875,304.1479797363281,0.6439732909202576,0.0771861299872398,0.073844239115715,293.1390075683594,297.1499938964844,293.1499938964844,0.0344281196594238,-884.6533813476562,304.1486511230469,0.650066614151001,0.0794162675738334,0.0561295114457607,293.1259155273437,297.1499938964844,293.1499938964844,0.0592566765844821,-1630.373291015625,304.1464538574219,0.723109245300293,0.1086652278900146,0.1034618243575096,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5512585043907166,0.050000000745058,0.2287968397140503,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.3147277832031,293.3202514648437,291.1401672363281,1.0,0.1628990769386291,0.9863170981407166,0.9863170981407166,1.0,1.0,-0.628883421421051,0.2674181461334228,0.3614653050899505,0.1066002547740936,0.0,0.0,0.1462473273277282,24.626203536987305,25.0,-3.068809509277344,-4329.1865234375,40.47005081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0961992889642715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178908795118331,0.1178951188921928,-4.238388100930024e-06,0.0,9.763004345586523e-05,0.0,0.0,4.59113073348999,0.0,0.0,0.0,0.2725065350532532,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253159962594509,-979.0151977539062,304.1488342285156,0.6199617385864258,0.0682250186800956,0.06210583075881,293.1320495605469,297.1499938964844,293.1499938964844,0.0329152978956699,-1171.3209228515625,304.14794921875,0.6455693244934082,0.0776826664805412,0.074310190975666,293.13873291015625,297.1499938964844,293.1499938964844,0.0347174815833568,-888.397705078125,304.14862060546875,0.6512309312820435,0.0797475129365921,0.0563581883907318,293.1229248046875,297.1499938964844,293.1499938964844,0.0602512247860431,-1648.4500732421875,304.14599609375,0.725856363773346,0.1098806858062744,0.1045958772301673,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515504479408264,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.31494140625,293.32012939453125,291.1381225585937,1.0,0.1630944311618805,0.986453652381897,0.986453652381897,1.0,1.0,-0.6314144134521484,0.2683347463607788,0.3630796670913696,0.1075007021427154,0.0,0.0,0.1479310095310211,24.600082397460938,25.0,-2.8905606269836426,-4345.77197265625,40.71909332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0964556410908699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186328455805778,0.1186370849609375,-4.239489499013871e-06,0.0,9.78902171482332e-05,0.0,0.0,4.621912956237793,0.0,0.0,0.0,0.2726224362850189,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253159962594509,-979.0151977539062,304.1488342285156,0.6199617385864258,0.0682250186800956,0.06210583075881,293.1320495605469,297.1499938964844,293.1499938964844,0.0329152978956699,-1171.3209228515625,304.14794921875,0.6455693244934082,0.0776826664805412,0.074310190975666,293.13873291015625,297.1499938964844,293.1499938964844,0.0347174815833568,-888.397705078125,304.14862060546875,0.6512309312820435,0.0797475129365921,0.0563581883907318,293.1229248046875,297.1499938964844,293.1499938964844,0.0602512247860431,-1648.4500732421875,304.14599609375,0.725856363773346,0.1098806858062744,0.1045958772301673,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515504479408264,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.31494140625,293.32012939453125,291.1381225585937,1.0,0.1630944311618805,0.986453652381897,0.986453652381897,1.0,1.0,-0.6314144134521484,0.2683347463607788,0.3630796670913696,0.1075007021427154,0.0,0.0,0.1479310095310211,24.600082397460938,25.0,-2.8905606269836426,-4345.77197265625,40.71909332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0964556410908699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186328455805778,0.1186370849609375,-4.239489499013871e-06,0.0,9.78902171482332e-05,0.0,0.0,4.621912956237793,0.0,0.0,0.0,0.2726224362850189,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254444647580385,-981.4281616210938,304.1488037109375,0.6205668449401855,0.0683929398655891,0.0622546002268791,293.1319274902344,297.1499938964844,293.1499938964844,0.0331300497055053,-1175.1146240234375,304.1479187011719,0.6463751196861267,0.0779334232211113,0.0745456889271736,293.1386108398437,297.1499938964844,293.1499938964844,0.0348638892173767,-890.288330078125,304.14862060546875,0.6518195271492004,0.0799152851104736,0.0564742051064968,293.1214904785156,297.1499938964844,293.1499938964844,0.0607636906206607,-1657.7882080078125,304.1457824707031,0.7272585034370422,0.1105084493756294,0.1051825359463691,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5516951084136963,0.050000000745058,0.2287817448377609,291.1375427246094,291.1499938964844,272.1016540527344,271.5303039550781,284.3144836425781,293.320068359375,291.13720703125,1.0,0.1631968021392822,0.9865218997001648,0.9865218997001648,1.0,1.0,-0.6327129006385803,0.2688068747520447,0.3639060258865356,0.1079590022563934,0.0,0.0,0.1488609611988067,24.58763885498047,25.0,-2.68070650100708,-4354.837890625,40.84833908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,304.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.919921875,18000.0,0.0,0.0,0.0966057777404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190491691231727,0.1190534085035324,-4.240124781063059e-06,0.0,9.804258297663182e-05,0.0,0.0,4.63921594619751,0.0,0.0,0.0,0.2726878523826599,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255747996270656,-983.8677978515624,304.1487731933594,0.6211750507354736,0.0685631334781646,0.0624054446816444,293.1318054199219,297.1499938964844,293.1499938964844,0.0333461500704288,-1178.92431640625,304.1479187011719,0.6471856832504272,0.078185923397541,0.0747826546430587,293.13848876953125,297.1499938964844,293.1499938964844,0.0350112318992614,-892.1885375976562,304.1485900878906,0.6524118185043335,0.0800846591591835,0.0565911754965782,293.1200866699219,297.1499938964844,293.1499938964844,0.061284277588129,-1667.291748046875,304.1455993652344,0.7286763787269592,0.1111475825309753,0.105780154466629,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518390536308289,0.050000000745058,0.2287767827510833,291.1366882324219,291.1499938964844,272.09326171875,271.51885986328125,284.31365966796875,293.3199768066406,291.1363830566406,1.0,0.1633019000291824,0.9865832328796388,0.9865832328796388,1.0,1.0,-0.6340299844741821,0.2692866921424866,0.3647432625293731,0.1084219366312027,0.0,0.0,0.1498358696699142,24.575559616088867,25.0,-2.443753480911255,-4364.32421875,40.9803352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,304.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.0967700630426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119489312171936,0.1194935515522956,-4.240804173605284e-06,0.0,9.820931154536083e-05,0.0,0.0,4.657527923583984,0.0,0.0,0.0,0.2727572023868561,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414912968873,-988.8344116210938,304.14874267578125,0.6224045753479004,0.0689108222723007,0.0627137720584869,293.1315612792969,297.1499938964844,293.1499938964844,0.0337854549288749,-1186.64697265625,304.1478881835937,0.6488324999809265,0.0787007883191108,0.0752644687891006,293.13818359375,297.1499938964844,293.1499938964844,0.0353126190602779,-896.0681762695312,304.1485595703125,0.6536217331886292,0.0804340913891792,0.056831169873476,293.1173400878906,297.1499938964844,293.1499938964844,0.0623509846627712,-1686.8209228515625,304.1452941894531,0.7315682768821716,0.1124617084860801,0.1070099025964737,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.31072998046875,293.3197937011719,291.1349792480469,1.0,0.1635207682847976,0.9867059588432312,0.9867059588432312,1.0,1.0,-0.6367302536964417,0.2702741920948028,0.3664560616016388,0.1093638688325882,0.0,0.0,0.1519142389297485,24.552261352539062,25.0,-2.004303216934204,-4384.56201171875,41.253543853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.097147136926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204380989074707,0.1204423382878303,-4.242292561684735e-06,0.0,9.85919905360788e-05,0.0,0.0,4.6970624923706055,0.0,0.0,0.0,0.2729072570800781,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414912968873,-988.8344116210938,304.14874267578125,0.6224045753479004,0.0689108222723007,0.0627137720584869,293.1315612792969,297.1499938964844,293.1499938964844,0.0337854549288749,-1186.64697265625,304.1478881835937,0.6488324999809265,0.0787007883191108,0.0752644687891006,293.13818359375,297.1499938964844,293.1499938964844,0.0353126190602779,-896.0681762695312,304.1485595703125,0.6536217331886292,0.0804340913891792,0.056831169873476,293.1173400878906,297.1499938964844,293.1499938964844,0.0623509846627712,-1686.8209228515625,304.1452941894531,0.7315682768821716,0.1124617084860801,0.1070099025964737,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.31072998046875,293.3197937011719,291.1349792480469,1.0,0.1635207682847976,0.9867059588432312,0.9867059588432312,1.0,1.0,-0.6367302536964417,0.2702741920948028,0.3664560616016388,0.1093638688325882,0.0,0.0,0.1519142389297485,24.552261352539062,25.0,-2.004303216934204,-4384.56201171875,41.253543853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.097147136926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204380989074707,0.1204423382878303,-4.242292561684735e-06,0.0,9.85919905360788e-05,0.0,0.0,4.6970624923706055,0.0,0.0,0.0,0.2729072570800781,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026116169989109,-993.9171142578124,304.1487121582031,0.6236540675163269,0.0692677572369575,0.0630303844809532,293.1312255859375,297.1499938964844,293.1499938964844,0.0342398062348365,-1194.60693359375,304.1478271484375,0.6505342721939087,0.0792347639799118,0.0757624879479408,293.1378479003906,297.1499938964844,293.1499938964844,0.0356301181018352,-900.1467895507812,304.14849853515625,0.654890775680542,0.0808053091168403,0.0570846945047378,293.11474609375,297.1499938964844,293.1499938964844,0.0634481161832809,-1706.989013671875,304.1450500488281,0.734535813331604,0.113819308578968,0.1082812622189521,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524176955223083,0.050000000745058,0.2287569195032119,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.3060913085937,293.319580078125,291.1337280273437,1.0,0.1637505739927292,0.986828625202179,0.986828625202179,1.0,1.0,-0.6395259499549866,0.2713017463684082,0.3682242333889007,0.1103293597698211,0.0,0.0,0.1541419774293899,24.52940559387207,25.0,-1.7270851135253906,-4406.4033203125,41.53923034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0975866988301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214666664600372,0.1214709058403968,-4.243926923663821e-06,0.0,9.903809404931962e-05,0.0,0.0,4.740000247955322,0.0,0.0,0.0,0.2730705738067627,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026116169989109,-993.9171142578124,304.1487121582031,0.6236540675163269,0.0692677572369575,0.0630303844809532,293.1312255859375,297.1499938964844,293.1499938964844,0.0342398062348365,-1194.60693359375,304.1478271484375,0.6505342721939087,0.0792347639799118,0.0757624879479408,293.1378479003906,297.1499938964844,293.1499938964844,0.0356301181018352,-900.1467895507812,304.14849853515625,0.654890775680542,0.0808053091168403,0.0570846945047378,293.11474609375,297.1499938964844,293.1499938964844,0.0634481161832809,-1706.989013671875,304.1450500488281,0.734535813331604,0.113819308578968,0.1082812622189521,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524176955223083,0.050000000745058,0.2287569195032119,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.3060913085937,293.319580078125,291.1337280273437,1.0,0.1637505739927292,0.986828625202179,0.986828625202179,1.0,1.0,-0.6395259499549866,0.2713017463684082,0.3682242333889007,0.1103293597698211,0.0,0.0,0.1541419774293899,24.52940559387207,25.0,-1.7270851135253906,-4406.4033203125,41.53923034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0975866988301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214666664600372,0.1214709058403968,-4.243926923663821e-06,0.0,9.903809404931962e-05,0.0,0.0,4.740000247955322,0.0,0.0,0.0,0.2730705738067627,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263990610837936,-999.1198120117188,304.148681640625,0.6249452233314514,0.0696339532732963,0.0633551403880119,293.1308288574219,297.1499938964844,293.1499938964844,0.0347133353352546,-1202.876953125,304.14776611328125,0.6523264646530151,0.0797907337546348,0.0762808993458747,293.1374206542969,297.1499938964844,293.1499938964844,0.0359684750437736,-904.4854736328124,304.1484375,0.6562565565109253,0.0812012776732444,0.0573552772402763,293.1119079589844,297.1499938964844,293.1499938964844,0.0646025985479354,-1728.30859375,304.144775390625,0.7376775741577148,0.1152874082326889,0.1096267104148864,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.552736222743988,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.30084228515625,293.3193664550781,291.13262939453125,1.0,0.1639919877052307,0.9869418740272522,0.9869418740272522,1.0,1.0,-0.6424642205238342,0.2723390758037567,0.3701251149177551,0.1114424541592598,0.0,0.0,0.1565122455358505,24.50495147705078,25.0,-1.4729008674621582,-4429.79931640625,41.84059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,304.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.0980880707502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225730627775192,0.1225773096084594,-4.245699074090226e-06,0.0,9.954692359315231e-05,0.0,0.0,4.786267280578613,0.0,0.0,0.0,0.2732467353343963,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263990610837936,-999.1198120117188,304.148681640625,0.6249452233314514,0.0696339532732963,0.0633551403880119,293.1308288574219,297.1499938964844,293.1499938964844,0.0347133353352546,-1202.876953125,304.14776611328125,0.6523264646530151,0.0797907337546348,0.0762808993458747,293.1374206542969,297.1499938964844,293.1499938964844,0.0359684750437736,-904.4854736328124,304.1484375,0.6562565565109253,0.0812012776732444,0.0573552772402763,293.1119079589844,297.1499938964844,293.1499938964844,0.0646025985479354,-1728.30859375,304.144775390625,0.7376775741577148,0.1152874082326889,0.1096267104148864,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.552736222743988,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.30084228515625,293.3193664550781,291.13262939453125,1.0,0.1639919877052307,0.9869418740272522,0.9869418740272522,1.0,1.0,-0.6424642205238342,0.2723390758037567,0.3701251149177551,0.1114424541592598,0.0,0.0,0.1565122455358505,24.50495147705078,25.0,-1.4729008674621582,-4429.79931640625,41.84059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,304.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.0980880707502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225730627775192,0.1225773096084594,-4.245699074090226e-06,0.0,9.954692359315231e-05,0.0,0.0,4.786267280578613,0.0,0.0,0.0,0.2732467353343963,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267038810998201,-1004.4423828125,304.1485900878906,0.6263431906700134,0.0700115710496902,0.0636887699365615,293.13037109375,297.1499938964844,293.1499938964844,0.0352059192955493,-1211.4525146484375,304.1476745605469,0.654280960559845,0.0803698375821113,0.0768201649188995,293.13690185546875,297.1499938964844,293.1499938964844,0.036327451467514,-909.0787353515624,304.1483764648437,0.6577913761138916,0.0816231220960617,0.0576431564986705,293.10772705078125,297.1499938964844,293.1499938964844,0.0659724622964859,-1753.751953125,304.14422607421875,0.7414734959602356,0.1170958131551742,0.1112382337450981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2966003417969,293.3191223144531,291.1317749023437,1.0,0.1642502248287201,0.9870550632476808,0.9870550632476808,1.0,1.0,-0.645774245262146,0.2734357416629791,0.3723385334014892,0.1128623262047767,0.0,0.0,0.1589869707822799,24.47010612487793,25.0,-1.2018812894821167,-4454.966796875,42.17403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,304.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.098650187253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237457022070884,0.1237499490380287,-4.247601737006335e-06,0.0,0.0001001173950498,0.0,0.0,4.835405826568604,0.0,0.0,0.0,0.2734341323375702,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267038810998201,-1004.4423828125,304.1485900878906,0.6263431906700134,0.0700115710496902,0.0636887699365615,293.13037109375,297.1499938964844,293.1499938964844,0.0352059192955493,-1211.4525146484375,304.1476745605469,0.654280960559845,0.0803698375821113,0.0768201649188995,293.13690185546875,297.1499938964844,293.1499938964844,0.036327451467514,-909.0787353515624,304.1483764648437,0.6577913761138916,0.0816231220960617,0.0576431564986705,293.10772705078125,297.1499938964844,293.1499938964844,0.0659724622964859,-1753.751953125,304.14422607421875,0.7414734959602356,0.1170958131551742,0.1112382337450981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2966003417969,293.3191223144531,291.1317749023437,1.0,0.1642502248287201,0.9870550632476808,0.9870550632476808,1.0,1.0,-0.645774245262146,0.2734357416629791,0.3723385334014892,0.1128623262047767,0.0,0.0,0.1589869707822799,24.47010612487793,25.0,-1.2018812894821167,-4454.966796875,42.17403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,304.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.098650187253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237457022070884,0.1237499490380287,-4.247601737006335e-06,0.0,0.0001001173950498,0.0,0.0,4.835405826568604,0.0,0.0,0.0,0.2734341323375702,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268583316355943,-1007.1718139648438,304.1485900878906,0.6270976066589355,0.0702061280608177,0.0638599395751953,293.1300964355469,297.1499938964844,293.1499938964844,0.0354602001607418,-1215.8707275390625,304.14764404296875,0.6553345918655396,0.0806688591837883,0.0770980715751648,293.1366271972656,297.1499938964844,293.1499938964844,0.0365156084299087,-911.483642578125,304.1483154296875,0.6586380004882812,0.0818446576595306,0.0577939674258232,293.1050109863281,297.1499938964844,293.1499938964844,0.0667787492275238,-1768.8006591796875,304.143798828125,0.7437362670898438,0.1181669235229492,0.112192802131176,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.553410530090332,0.050000000745058,0.2287231385707855,291.1315002441406,291.1499938964844,271.9694519042969,271.3671569824219,284.2947998046875,293.3189697265625,291.1313171386719,1.0,0.164387971162796,0.9871116876602172,0.9871116876602172,1.0,1.0,-0.6476293206214905,0.2740343511104584,0.3735949397087097,0.1136956959962844,0.0,0.0,0.1602645367383957,24.44690704345703,25.0,-1.2601243257522583,-4468.333984375,42.35774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,304.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.0989527180790901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243536323308944,0.1243578791618347,-4.248593086231267e-06,0.0,0.0001004244331852,0.0,0.0,4.860917091369629,0.0,0.0,0.0,0.2735315561294555,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269994977861642,-1009.9722290039062,304.1485900878906,0.62789386510849,0.0704054906964302,0.0640348717570304,293.1298217773437,297.1499938964844,293.1499938964844,0.0357208661735057,-1220.395751953125,304.1476135253906,0.6564440727233887,0.0809749886393547,0.0773821845650672,293.1363220214844,297.1499938964844,293.1499938964844,0.0367107056081295,-913.9765014648438,304.1482849121094,0.6595423817634583,0.082074150443077,0.0579499378800392,293.1018371582031,297.1499938964844,293.1499938964844,0.0676763504743576,-1785.614013671875,304.143310546875,0.7462736964225769,0.1193588972091674,0.1132592186331749,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537043809890747,0.050000000745058,0.2287132292985916,291.1309814453125,291.1499938964844,271.94970703125,271.3440246582031,284.2931823730469,293.3187561035156,291.1307678222656,1.0,0.1645328849554062,0.9871625900268556,0.9871625900268556,1.0,1.0,-0.6496352553367615,0.2746749818325043,0.3749602735042572,0.1146128922700882,0.0,0.0,0.16158527135849,24.419649124145508,25.0,-1.4717756509780884,-4482.37109375,42.55467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,304.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.0992694273591041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249819546937942,0.1249862015247345,-4.249613994034007e-06,0.0,0.0001007458486128,0.0,0.0,4.887301921844482,0.0,0.0,0.0,0.273632287979126,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272621978074312,-1015.8275756835938,304.14862060546875,0.6296196579933167,0.0708213597536087,0.0643985345959663,293.12921142578125,297.1499938964844,293.1499938964844,0.0362639054656028,-1229.811279296875,304.1474914550781,0.6588373184204102,0.0816106647253036,0.0779710933566093,293.1356201171875,297.1499938964844,293.1499938964844,0.037124428898096,-919.2612915039062,304.1481628417969,0.6615315675735474,0.0825592204928398,0.0582789964973926,293.0942687988281,297.1499938964844,293.1499938964844,0.0697533264756202,-1824.747314453125,304.1420593261719,0.7522069811820984,0.1221140697598457,0.1157395020127296,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543979406356812,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2904357910156,293.3182373046875,291.12921142578125,1.0,0.1648479700088501,0.9872643351554872,0.9872643351554872,1.0,1.0,-0.6541220545768738,0.2760953307151794,0.3780266940593719,0.1166975274682045,0.0,0.0,0.1644087582826614,24.35356903076172,25.0,-2.159386157989502,-4512.9580078125,42.99202728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.0999458581209182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263273209333419,0.1263315677642822,-4.25178041041363e-06,0.0,0.0001014323424897,0.0,0.0,4.943849086761475,0.0,0.0,0.0,0.2738479375839233,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272621978074312,-1015.8275756835938,304.14862060546875,0.6296196579933167,0.0708213597536087,0.0643985345959663,293.12921142578125,297.1499938964844,293.1499938964844,0.0362639054656028,-1229.811279296875,304.1474914550781,0.6588373184204102,0.0816106647253036,0.0779710933566093,293.1356201171875,297.1499938964844,293.1499938964844,0.037124428898096,-919.2612915039062,304.1481628417969,0.6615315675735474,0.0825592204928398,0.0582789964973926,293.0942687988281,297.1499938964844,293.1499938964844,0.0697533264756202,-1824.747314453125,304.1420593261719,0.7522069811820984,0.1221140697598457,0.1157395020127296,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543979406356812,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2904357910156,293.3182373046875,291.12921142578125,1.0,0.1648479700088501,0.9872643351554872,0.9872643351554872,1.0,1.0,-0.6541220545768738,0.2760953307151794,0.3780266940593719,0.1166975274682045,0.0,0.0,0.1644087582826614,24.35356903076172,25.0,-2.159386157989502,-4512.9580078125,42.99202728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.0999458581209182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263273209333419,0.1263315677642822,-4.25178041041363e-06,0.0,0.0001014323424897,0.0,0.0,4.943849086761475,0.0,0.0,0.0,0.2738479375839233,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275226812809705,-1022.0700073242188,304.1486511230469,0.6315322518348694,0.0712639018893241,0.0647842958569526,293.1285095214844,297.1499938964844,293.1499938964844,0.0368386209011077,-1239.7611083984375,304.1473693847656,0.6614694595336914,0.0822804421186447,0.0785905718803405,293.1348571777344,297.1499938964844,293.1499938964844,0.0375724323093891,-924.9810791015624,304.14801025390625,0.6637675166130066,0.0830820798873901,0.0586331896483898,293.0851745605469,297.1499938964844,293.1499938964844,0.0722068324685096,-1871.3543701171875,304.140625,0.7593129873275757,0.1253683120012283,0.1186906471848487,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.28814697265625,293.3175354003906,291.1271057128906,1.0,0.1652023792266845,0.9873661398887634,0.9873661398887634,1.0,1.0,-0.6592621207237244,0.2777167558670044,0.3815453648567199,0.1191067621111869,0.0,0.0,0.1675387173891067,24.273527145385746,25.0,-2.889216423034668,-4547.55126953125,43.492454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1006834283471107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278294175863266,0.127833679318428,-4.254183295415714e-06,0.0,0.0001021808784571,0.0,0.0,5.007086753845215,0.0,0.0,0.0,0.2740887999534607,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275226812809705,-1022.0700073242188,304.1486511230469,0.6315322518348694,0.0712639018893241,0.0647842958569526,293.1285095214844,297.1499938964844,293.1499938964844,0.0368386209011077,-1239.7611083984375,304.1473693847656,0.6614694595336914,0.0822804421186447,0.0785905718803405,293.1348571777344,297.1499938964844,293.1499938964844,0.0375724323093891,-924.9810791015624,304.14801025390625,0.6637675166130066,0.0830820798873901,0.0586331896483898,293.0851745605469,297.1499938964844,293.1499938964844,0.0722068324685096,-1871.3543701171875,304.140625,0.7593129873275757,0.1253683120012283,0.1186906471848487,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.28814697265625,293.3175354003906,291.1271057128906,1.0,0.1652023792266845,0.9873661398887634,0.9873661398887634,1.0,1.0,-0.6592621207237244,0.2777167558670044,0.3815453648567199,0.1191067621111869,0.0,0.0,0.1675387173891067,24.273527145385746,25.0,-2.889216423034668,-4547.55126953125,43.492454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1006834283471107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278294175863266,0.127833679318428,-4.254183295415714e-06,0.0,0.0001021808784571,0.0,0.0,5.007086753845215,0.0,0.0,0.0,0.2740887999534607,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278018694370985,-1028.7393798828125,304.14862060546875,0.6336353421211243,0.071736067533493,0.0651952549815177,293.1277160644531,297.1499938964844,293.1499938964844,0.0374464653432369,-1250.267822265625,304.1472473144531,0.6643393635749817,0.0829862207174301,0.0792428329586982,293.13397216796875,297.1499938964844,293.1499938964844,0.0380561426281929,-931.1517333984376,304.1478881835937,0.6662483811378479,0.0836445316672325,0.0590141266584396,293.0747985839844,297.1499938964844,293.1499938964844,0.0750215649604797,-1925.2796630859373,304.1390686035156,0.7675696015357971,0.1291087567806244,0.1221030354499816,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2860107421875,293.31658935546875,291.1246337890625,1.0,0.1656013429164886,0.9874469637870787,0.9874469637870787,1.0,1.0,-0.6650527715682983,0.2795486152172088,0.3855041563510895,0.1218187063932418,0.0,0.0,0.171019360423088,24.18183708190918,25.0,-3.4383480548858643,-4586.630859375,44.05992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.1014892607927322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295199990272522,0.1295242458581924,-4.256891315890243e-06,0.0,0.0001029986960929,0.0,0.0,5.07841682434082,0.0,0.0,0.0,0.2743605077266693,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278018694370985,-1028.7393798828125,304.14862060546875,0.6336353421211243,0.071736067533493,0.0651952549815177,293.1277160644531,297.1499938964844,293.1499938964844,0.0374464653432369,-1250.267822265625,304.1472473144531,0.6643393635749817,0.0829862207174301,0.0792428329586982,293.13397216796875,297.1499938964844,293.1499938964844,0.0380561426281929,-931.1517333984376,304.1478881835937,0.6662483811378479,0.0836445316672325,0.0590141266584396,293.0747985839844,297.1499938964844,293.1499938964844,0.0750215649604797,-1925.2796630859373,304.1390686035156,0.7675696015357971,0.1291087567806244,0.1221030354499816,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2860107421875,293.31658935546875,291.1246337890625,1.0,0.1656013429164886,0.9874469637870787,0.9874469637870787,1.0,1.0,-0.6650527715682983,0.2795486152172088,0.3855041563510895,0.1218187063932418,0.0,0.0,0.171019360423088,24.18183708190918,25.0,-3.4383480548858643,-4586.630859375,44.05992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.1014892607927322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295199990272522,0.1295242458581924,-4.256891315890243e-06,0.0,0.0001029986960929,0.0,0.0,5.07841682434082,0.0,0.0,0.0,0.2743605077266693,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281068701297044,-1035.8648681640625,304.1485900878906,0.6359302401542664,0.0722400099039077,0.0656337514519691,293.1268310546875,297.1499938964844,293.1499938964844,0.0380882620811462,-1261.3436279296875,304.1470947265625,0.6674416661262512,0.0837293863296508,0.0799295753240585,293.13299560546875,297.1499938964844,293.1499938964844,0.0385763049125671,-937.780517578125,304.147705078125,0.6689682602882385,0.0842477604746818,0.0594229586422443,293.0634460449219,297.1499938964844,293.1499938964844,0.0781809017062187,-1986.31494140625,304.137451171875,0.7769193649291992,0.133317694067955,0.1259640902280807,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2836303710937,293.3154296875,291.1219482421875,1.0,0.1660496890544891,0.9875278472900392,0.9875278472900392,1.0,1.0,-0.6714858412742615,0.2816022038459778,0.3898836374282837,0.1248026341199874,0.0,0.0,0.1748741716146469,24.08090591430664,25.0,-3.751885652542114,-4630.52685546875,44.69820022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1023743078112602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314211338758468,0.1314253956079483,-4.259958132024622e-06,0.0,0.0001038969057844,0.0,0.0,5.158853530883789,0.0,0.0,0.0,0.2746672034263611,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281068701297044,-1035.8648681640625,304.1485900878906,0.6359302401542664,0.0722400099039077,0.0656337514519691,293.1268310546875,297.1499938964844,293.1499938964844,0.0380882620811462,-1261.3436279296875,304.1470947265625,0.6674416661262512,0.0837293863296508,0.0799295753240585,293.13299560546875,297.1499938964844,293.1499938964844,0.0385763049125671,-937.780517578125,304.147705078125,0.6689682602882385,0.0842477604746818,0.0594229586422443,293.0634460449219,297.1499938964844,293.1499938964844,0.0781809017062187,-1986.31494140625,304.137451171875,0.7769193649291992,0.133317694067955,0.1259640902280807,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2836303710937,293.3154296875,291.1219482421875,1.0,0.1660496890544891,0.9875278472900392,0.9875278472900392,1.0,1.0,-0.6714858412742615,0.2816022038459778,0.3898836374282837,0.1248026341199874,0.0,0.0,0.1748741716146469,24.08090591430664,25.0,-3.751885652542114,-4630.52685546875,44.69820022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1023743078112602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314211338758468,0.1314253956079483,-4.259958132024622e-06,0.0,0.0001038969057844,0.0,0.0,5.158853530883789,0.0,0.0,0.0,0.2746672034263611,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.028268726542592,-1039.603271484375,304.1485290527344,0.6371486783027649,0.0725044906139373,0.0658639818429946,293.1263732910156,297.1499938964844,293.1499938964844,0.0384221524000167,-1267.09912109375,304.1470031738281,0.6690765023231506,0.0841154009103775,0.080286405980587,293.1324768066406,297.1499938964844,293.1499938964844,0.0388502702116966,-941.2688598632812,304.14764404296875,0.6704141497612,0.0845649987459182,0.0596381723880767,293.0574645996094,297.1499938964844,293.1499938964844,0.0798844769597053,-2019.41796875,304.1366271972656,0.78197181224823,0.135591059923172,0.1280578970909118,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578177571296692,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2821960449219,293.31475830078125,291.1205749511719,1.0,0.1662939339876175,0.9875682592391968,0.9875682592391968,1.0,1.0,-0.6749393343925476,0.2827161848545074,0.3922231495380401,0.1263839453458786,0.0,0.0,0.1769473403692245,24.02790641784668,25.0,-3.824464082717896,-4654.3759765625,45.045196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1028511896729469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324568688869476,0.132461130619049,-4.261641606717603e-06,0.0,0.000104380887933,0.0,0.0,5.202777862548828,0.0,0.0,0.0,0.2748348712921142,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284387562423944,-1043.460693359375,304.14849853515625,0.6384100914001465,0.0727766975760459,0.0661010965704917,293.1258850097656,297.1499938964844,293.1499938964844,0.0387639701366424,-1272.987060546875,304.1469421386719,0.670760452747345,0.0845102369785308,0.080651544034481,293.1319580078125,297.1499938964844,293.1499938964844,0.0391326621174812,-944.862548828125,304.1475524902344,0.6719104051589966,0.0848916992545127,0.0598600022494792,293.0513610839844,297.1499938964844,293.1499938964844,0.0816587880253791,-2054.017333984375,304.1358337402344,0.7872272729873657,0.1379618346691131,0.1302462816238403,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074854850769,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.280517578125,293.3140563964844,291.1191711425781,1.0,0.1665509790182113,0.9875937700271606,0.9875937700271606,1.0,1.0,-0.6785319447517395,0.2838835120201111,0.3946484625339508,0.1280132234096527,0.0,0.0,0.1791100203990936,23.97382354736328,25.0,-3.8517966270446777,-4679.4248046875,45.40962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,304.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.1033513844013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335472464561462,0.1335515081882476,-4.263423761585727e-06,0.0,0.0001048885169439,0.0,0.0,5.2490997314453125,0.0,0.0,0.0,0.2750118374824524,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293870959430933,-1051.93701171875,304.1474304199219,0.6410617232322693,0.073346771299839,0.0665976703166961,293.1248779296875,297.1499938964844,293.1499938964844,0.0394714623689651,-1285.1622314453125,304.14678955078125,0.6742666959762573,0.0853266194462776,0.0814071223139762,293.1308288574219,297.1499938964844,293.1499938964844,0.0397226698696613,-952.3650512695312,304.1473999023437,0.6750446557998657,0.0855735763907432,0.0603236518800258,293.0389404296875,297.1499938964844,293.1499938964844,0.0854113176465034,-2127.515625,304.1343078613281,0.7982576489448547,0.1429805159568786,0.1348947882652282,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596369504928589,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.27606201171875,293.3124694824219,291.116455078125,1.0,0.167105421423912,0.9876447319984436,0.9876447319984436,1.0,1.0,-0.6861229538917542,0.2863862812519073,0.3997367024421692,0.1313869506120681,0.0,0.0,0.1837070286273956,23.86373519897461,25.0,-3.800314903259277,-4733.251953125,46.19217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,304.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1044299602508544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358992457389831,0.1359035074710846,-4.26730321123614e-06,0.0,0.0001059831338352,0.0,0.0,5.349301815032959,0.0,0.0,0.0,0.2753951847553253,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293870959430933,-1051.93701171875,304.1474304199219,0.6410617232322693,0.073346771299839,0.0665976703166961,293.1248779296875,297.1499938964844,293.1499938964844,0.0394714623689651,-1285.1622314453125,304.14678955078125,0.6742666959762573,0.0853266194462776,0.0814071223139762,293.1308288574219,297.1499938964844,293.1499938964844,0.0397226698696613,-952.3650512695312,304.1473999023437,0.6750446557998657,0.0855735763907432,0.0603236518800258,293.0389404296875,297.1499938964844,293.1499938964844,0.0854113176465034,-2127.515625,304.1343078613281,0.7982576489448547,0.1429805159568786,0.1348947882652282,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596369504928589,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.27606201171875,293.3124694824219,291.116455078125,1.0,0.167105421423912,0.9876447319984436,0.9876447319984436,1.0,1.0,-0.6861229538917542,0.2863862812519073,0.3997367024421692,0.1313869506120681,0.0,0.0,0.1837070286273956,23.86373519897461,25.0,-3.800314903259277,-4733.251953125,46.19217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,304.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1044299602508544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358992457389831,0.1359035074710846,-4.26730321123614e-06,0.0,0.0001059831338352,0.0,0.0,5.349301815032959,0.0,0.0,0.0,0.2753951847553253,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298074726015329,-1059.90576171875,304.1475830078125,0.6438612937927246,0.073945865035057,0.0671217367053031,293.1238098144531,297.1499938964844,293.1499938964844,0.0402093231678009,-1297.84716796875,304.1466064453125,0.6779268980026245,0.0861769914627075,0.08219525963068,293.12969970703125,297.1499938964844,293.1499938964844,0.0403445027768611,-960.2652587890624,304.147216796875,0.6783369183540344,0.0862912163138389,0.0608127303421497,293.0265197753906,297.1499938964844,293.1499938964844,0.0894016250967979,-2205.97412109375,304.1329040527344,0.8096795678138733,0.1483121961355209,0.1398566663265228,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092712402344,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2695617675781,293.31072998046875,291.11383056640625,1.0,0.1677137911319732,0.9876956939697266,0.9876956939697266,1.0,1.0,-0.6941916942596436,0.2891091406345367,0.4050825238227844,0.1348503082990646,0.0,0.0,0.1886556595563888,23.75403213500977,25.0,-3.660291910171509,-4792.05712890625,47.044246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,304.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1056224778294563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384829580783844,0.138487234711647,-4.271620127838105e-06,0.0,0.0001071933875209,0.0,0.0,5.459827423095703,0.0,0.0,0.0,0.2758189141750335,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298074726015329,-1059.90576171875,304.1475830078125,0.6438612937927246,0.073945865035057,0.0671217367053031,293.1238098144531,297.1499938964844,293.1499938964844,0.0402093231678009,-1297.84716796875,304.1466064453125,0.6779268980026245,0.0861769914627075,0.08219525963068,293.12969970703125,297.1499938964844,293.1499938964844,0.0403445027768611,-960.2652587890624,304.147216796875,0.6783369183540344,0.0862912163138389,0.0608127303421497,293.0265197753906,297.1499938964844,293.1499938964844,0.0894016250967979,-2205.97412109375,304.1329040527344,0.8096795678138733,0.1483121961355209,0.1398566663265228,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092712402344,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2695617675781,293.31072998046875,291.11383056640625,1.0,0.1677137911319732,0.9876956939697266,0.9876956939697266,1.0,1.0,-0.6941916942596436,0.2891091406345367,0.4050825238227844,0.1348503082990646,0.0,0.0,0.1886556595563888,23.75403213500977,25.0,-3.660291910171509,-4792.05712890625,47.044246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,304.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1056224778294563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384829580783844,0.138487234711647,-4.271620127838105e-06,0.0,0.0001071933875209,0.0,0.0,5.459827423095703,0.0,0.0,0.0,0.2758189141750335,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303209014236927,-1068.780029296875,304.14752197265625,0.6467740535736084,0.0745723098516464,0.0676705762743949,293.12274169921875,297.1499938964844,293.1499938964844,0.0409747697412967,-1310.9974365234375,304.146484375,0.681694746017456,0.087058275938034,0.083013504743576,293.1285400390625,297.1499938964844,293.1499938964844,0.0409947820007801,-968.5215454101562,304.1470642089844,0.6817396283149719,0.0870406851172447,0.0613248497247695,293.0145568847656,297.1499938964844,293.1499938964844,0.0935796126723289,-2288.191162109375,304.13165283203125,0.8206820487976074,0.1538727581501007,0.1450557708740234,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910095214844,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.26031494140625,293.3088684082031,291.111328125,1.0,0.1683741807937622,0.9877110719680786,0.9877110719680786,1.0,1.0,-0.7026388049125671,0.2920387089252472,0.4106000959873199,0.138315349817276,0.0,0.0,0.1939340680837631,23.64845848083496,25.0,-3.436180353164673,-4855.76123046875,47.960636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,304.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.106937862932682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412990391254425,0.1413033157587051,-4.276389518054202e-06,0.0,0.0001085283365682,0.0,0.0,5.580839157104492,0.0,0.0,0.0,0.2762838900089264,4.0,0.0,1.0
