time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303209014236927,-1068.780029296875,304.14752197265625,0.6467740535736084,0.0745723098516464,0.0676705762743949,293.12274169921875,297.1499938964844,293.1499938964844,0.0409747697412967,-1310.9974365234375,304.146484375,0.681694746017456,0.087058275938034,0.083013504743576,293.1285400390625,297.1499938964844,293.1499938964844,0.0409947820007801,-968.5215454101562,304.1470642089844,0.6817396283149719,0.0870406851172447,0.0613248497247695,293.0145568847656,297.1499938964844,293.1499938964844,0.0935796126723289,-2288.191162109375,304.13165283203125,0.8206820487976074,0.1538727581501007,0.1450557708740234,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910095214844,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.26031494140625,293.3088684082031,291.111328125,1.0,0.1683741807937622,0.9877110719680786,0.9877110719680786,1.0,1.0,-0.7026388049125671,0.2920387089252472,0.4106000959873199,0.138315349817276,0.0,0.0,0.1939340680837631,23.64845848083496,25.0,-3.436180353164673,-4855.76123046875,47.960636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,304.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.106937862932682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412990391254425,0.1413033157587051,-4.276389518054202e-06,0.0,0.0001085283365682,0.0,0.0,5.580839157104492,0.0,0.0,0.0,0.2762838900089264,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308565013110637,-1077.9827880859375,304.1474609375,0.6497622132301331,0.0752226859331131,0.068241961300373,293.1216735839844,297.1499938964844,293.1499938964844,0.0417637228965759,-1324.5472412109375,304.1463317871094,0.6855154633522034,0.0879660323262214,0.0838580429553985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416687466204166,-977.0750122070312,304.1469116210937,0.6851970553398132,0.0878166183829307,0.0618565455079078,293.00341796875,297.1499938964844,293.1499938964844,0.0978874862194061,-2372.713623046875,304.1305847167969,0.8314145803451538,0.159562274813652,0.1504002064466476,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634464621543884,0.050000000745058,0.2284007966518402,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.24761962890625,293.3069763183594,291.10906982421875,1.0,0.169081836938858,0.9877265095710754,0.9877265095710754,1.0,1.0,-0.7113440632820129,0.2951535582542419,0.4161905348300934,0.1416888684034347,0.0,0.0,0.1995051354169845,23.55057144165039,25.0,-3.13632869720459,-4924.12841796875,48.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1083797812461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443396359682083,0.1443439126014709,-4.281614110368537e-06,0.0,0.0001099916989915,0.0,0.0,5.712150573730469,0.0,0.0,0.0,0.2767896354198456,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308565013110637,-1077.9827880859375,304.1474609375,0.6497622132301331,0.0752226859331131,0.068241961300373,293.1216735839844,297.1499938964844,293.1499938964844,0.0417637228965759,-1324.5472412109375,304.1463317871094,0.6855154633522034,0.0879660323262214,0.0838580429553985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416687466204166,-977.0750122070312,304.1469116210937,0.6851970553398132,0.0878166183829307,0.0618565455079078,293.00341796875,297.1499938964844,293.1499938964844,0.0978874862194061,-2372.713623046875,304.1305847167969,0.8314145803451538,0.159562274813652,0.1504002064466476,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634464621543884,0.050000000745058,0.2284007966518402,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.24761962890625,293.3069763183594,291.10906982421875,1.0,0.169081836938858,0.9877265095710754,0.9877265095710754,1.0,1.0,-0.7113440632820129,0.2951535582542419,0.4161905348300934,0.1416888684034347,0.0,0.0,0.1995051354169845,23.55057144165039,25.0,-3.13632869720459,-4924.12841796875,48.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1083797812461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443396359682083,0.1443439126014709,-4.281614110368537e-06,0.0,0.0001099916989915,0.0,0.0,5.712150573730469,0.0,0.0,0.0,0.2767896354198456,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311322137713432,-1082.6966552734375,304.1474304199219,0.6512709259986877,0.0755557417869567,0.0685352608561515,293.12115478515625,297.1499938964844,293.1499938964844,0.0421658903360366,-1331.4541015625,304.1462707519531,0.6874282360076904,0.0884286686778068,0.0842891782522201,293.1268310546875,297.1499938964844,293.1499938964844,0.0420132763683795,-981.4468383789062,304.1468505859375,0.6869285702705383,0.0882130563259124,0.0621288008987903,292.9983215332031,297.1499938964844,293.1499938964844,0.1000739261507988,-2415.40185546875,304.1301574707031,0.8367434144020081,0.1624259948730468,0.1530993580818176,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640527009963989,0.050000000745058,0.2283823192119598,291.1083374023437,291.1499938964844,271.4123840332031,270.738037109375,284.23980712890625,293.3059997558594,291.1080322265625,1.0,0.1694520562887191,0.9877341985702516,0.9877341985702516,1.0,1.0,-0.7157574892044067,0.2967728078365326,0.4189846813678741,0.1433152705430984,0.0,0.0,0.2023904770612716,23.50565719604492,25.0,-2.94673490524292,-4959.9970703125,49.43748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,304.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.1091499030590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459426581859588,0.1459469497203827,-4.284400347387418e-06,0.0,0.0001107732750824,0.0,0.0,5.781656265258789,0.0,0.0,0.0,0.2770578861236572,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314125679433345,-1087.47412109375,304.1473693847656,0.6527813076972961,0.0758932307362556,0.0688330084085464,293.1206359863281,297.1499938964844,293.1499938964844,0.0425723120570182,-1338.4344482421875,304.1462097167969,0.6893326640129089,0.0888960808515548,0.0847254619002342,293.12628173828125,297.1499938964844,293.1499938964844,0.0423617772758007,-985.868896484375,304.14678955078125,0.6886515021324158,0.088613674044609,0.062404591590166,292.9935302734375,297.1499938964844,293.1499938964844,0.1022721976041793,-2458.12158203125,304.1297607421875,0.8420498967170715,0.1652859449386596,0.1558005958795547,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646384358406067,0.050000000745058,0.2283645719289779,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.23101806640625,293.3050537109375,291.1070861816406,1.0,0.169832170009613,0.9877206683158876,0.9877206683158876,1.0,1.0,-0.7201900482177734,0.2984268069267273,0.4217632114887237,0.1448893249034881,0.0,0.0,0.2053337544202804,23.464014053344727,25.0,-2.717242956161499,-4996.919921875,49.952579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,304.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.740234375,18000.0,0.0,0.0,0.1099531427025795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475984305143356,0.1476027220487594,-4.287302090233425e-06,0.0,0.0001115884588216,0.0,0.0,5.853654384613037,0.0,0.0,0.0,0.2773361206054687,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031984370201826,-1097.1708984375,304.1473083496094,0.6557853817939758,0.0765785276889801,0.0694391131401062,293.11962890625,297.1499938964844,293.1499938964844,0.0433936156332492,-1352.5440673828125,304.1461181640625,0.6930886507034302,0.089841179549694,0.0856093391776084,293.1252746582031,297.1499938964844,293.1499938964844,0.0430652983486652,-994.795654296875,304.1466979980469,0.6920411586761475,0.0894225239753723,0.0629628077149391,292.9851379394531,297.1499938964844,293.1499938964844,0.1066716164350509,-2543.008056640625,304.1291809082031,0.8525601625442505,0.170955553650856,0.1611691117286682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.5657371878623962,0.050000000745058,0.22833152115345,291.105712890625,291.1499938964844,271.31005859375,270.6255187988281,284.2105407714844,293.30322265625,291.10552978515625,1.0,0.1706174165010452,0.9876936674118042,0.9876936674118042,1.0,1.0,-0.7290516495704651,0.301815003156662,0.4272366166114807,0.1478636115789413,0.0,0.0,0.2113522142171859,23.391420364379883,25.0,-2.118125915527344,-5073.5400390625,51.008182525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854919433594,304.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.1116542741656303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510509103536605,0.1510552018880844,-4.293433903512778e-06,0.0,0.0001133148907683,0.0,0.0,6.004462718963623,0.0,0.0,0.0,0.2779201567173004,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031984370201826,-1097.1708984375,304.1473083496094,0.6557853817939758,0.0765785276889801,0.0694391131401062,293.11962890625,297.1499938964844,293.1499938964844,0.0433936156332492,-1352.5440673828125,304.1461181640625,0.6930886507034302,0.089841179549694,0.0856093391776084,293.1252746582031,297.1499938964844,293.1499938964844,0.0430652983486652,-994.795654296875,304.1466979980469,0.6920411586761475,0.0894225239753723,0.0629628077149391,292.9851379394531,297.1499938964844,293.1499938964844,0.1066716164350509,-2543.008056640625,304.1291809082031,0.8525601625442505,0.170955553650856,0.1611691117286682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.5657371878623962,0.050000000745058,0.22833152115345,291.105712890625,291.1499938964844,271.31005859375,270.6255187988281,284.2105407714844,293.30322265625,291.10552978515625,1.0,0.1706174165010452,0.9876936674118042,0.9876936674118042,1.0,1.0,-0.7290516495704651,0.301815003156662,0.4272366166114807,0.1478636115789413,0.0,0.0,0.2113522142171859,23.391420364379883,25.0,-2.118125915527344,-5073.5400390625,51.008182525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854919433594,304.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.1116542741656303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510509103536605,0.1510552018880844,-4.293433903512778e-06,0.0,0.0001133148907683,0.0,0.0,6.004462718963623,0.0,0.0,0.0,0.2779201567173004,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.032566700130701,-1106.9837646484375,304.147216796875,0.6587474346160889,0.0772729590535163,0.0700555294752121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442256331443786,-1366.8453369140625,304.1460266113281,0.6967664361000061,0.0908039212226867,0.0865089297294616,293.124267578125,297.1499938964844,293.1499938964844,0.0437795147299766,-1003.859619140625,304.1466064453125,0.6953572630882263,0.0902507454156875,0.0635323673486709,292.978271484375,297.1499938964844,293.1499938964844,0.1110367998480796,-2626.45654296875,304.1288452148437,0.8628677725791931,0.1765243709087371,0.166450023651123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.566735029220581,0.050000000745058,0.2283017784357071,291.1046447753906,291.1499938964844,271.24090576171875,270.54986572265625,284.1868591308594,293.301513671875,291.10455322265625,1.0,0.1714309155941009,0.9876666069030762,0.9876666069030762,1.0,1.0,-0.737856924533844,0.305271714925766,0.432585209608078,0.1506307423114776,0.0,0.0,0.2174781560897827,23.333330154418945,25.0,-1.2894359827041626,-5153.22412109375,52.09184265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.1134783774614334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546616405248642,0.1546659469604492,-4.29997544415528e-06,0.0,0.000115166127216,0.0,0.0,6.1632080078125,0.0,0.0,0.0,0.2785369753837585,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.032566700130701,-1106.9837646484375,304.147216796875,0.6587474346160889,0.0772729590535163,0.0700555294752121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442256331443786,-1366.8453369140625,304.1460266113281,0.6967664361000061,0.0908039212226867,0.0865089297294616,293.124267578125,297.1499938964844,293.1499938964844,0.0437795147299766,-1003.859619140625,304.1466064453125,0.6953572630882263,0.0902507454156875,0.0635323673486709,292.978271484375,297.1499938964844,293.1499938964844,0.1110367998480796,-2626.45654296875,304.1288452148437,0.8628677725791931,0.1765243709087371,0.166450023651123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.566735029220581,0.050000000745058,0.2283017784357071,291.1046447753906,291.1499938964844,271.24090576171875,270.54986572265625,284.1868591308594,293.301513671875,291.10455322265625,1.0,0.1714309155941009,0.9876666069030762,0.9876666069030762,1.0,1.0,-0.737856924533844,0.305271714925766,0.432585209608078,0.1506307423114776,0.0,0.0,0.2174781560897827,23.333330154418945,25.0,-1.2894359827041626,-5153.22412109375,52.09184265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.1134783774614334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546616405248642,0.1546659469604492,-4.29997544415528e-06,0.0,0.000115166127216,0.0,0.0,6.1632080078125,0.0,0.0,0.0,0.2785369753837585,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331532843410968,-1116.8079833984375,304.1471862792969,0.6616786122322083,0.0779706090688705,0.0706765502691268,293.1177062988281,297.1499938964844,293.1499938964844,0.0450757294893264,-1381.46923828125,304.1459350585937,0.7004255056381226,0.0917960554361343,0.0874338820576667,293.1231994628906,297.1499938964844,293.1499938964844,0.0445206053555011,-1013.2689208984376,304.1465148925781,0.6986879110336304,0.0911207497119903,0.0641274899244308,292.9726867675781,297.1499938964844,293.1499938964844,0.1153626292943954,-2708.425537109375,304.1286926269531,0.8729856610298157,0.1820132732391357,0.1716443747282028,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5676661729812622,0.050000000745058,0.2282742708921432,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1615600585937,293.29998779296875,291.1043395996094,1.0,0.1722673326730728,0.9876120686531068,0.9876120686531068,1.0,1.0,-0.7466275691986084,0.3087584674358368,0.437869131565094,0.1533041447401046,0.0,0.0,0.2236025333404541,23.285982131958008,25.0,-0.2517819702625274,-5234.98291015625,53.20223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,304.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1154134348034858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583748161792755,0.1583791226148605,-4.306852133595385e-06,0.0,0.0001171299663837,0.0,0.0,6.327592372894287,0.0,0.0,0.0,0.2791779935359955,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331532843410968,-1116.8079833984375,304.1471862792969,0.6616786122322083,0.0779706090688705,0.0706765502691268,293.1177062988281,297.1499938964844,293.1499938964844,0.0450757294893264,-1381.46923828125,304.1459350585937,0.7004255056381226,0.0917960554361343,0.0874338820576667,293.1231994628906,297.1499938964844,293.1499938964844,0.0445206053555011,-1013.2689208984376,304.1465148925781,0.6986879110336304,0.0911207497119903,0.0641274899244308,292.9726867675781,297.1499938964844,293.1499938964844,0.1153626292943954,-2708.425537109375,304.1286926269531,0.8729856610298157,0.1820132732391357,0.1716443747282028,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5676661729812622,0.050000000745058,0.2282742708921432,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1615600585937,293.29998779296875,291.1043395996094,1.0,0.1722673326730728,0.9876120686531068,0.9876120686531068,1.0,1.0,-0.7466275691986084,0.3087584674358368,0.437869131565094,0.1533041447401046,0.0,0.0,0.2236025333404541,23.285982131958008,25.0,-0.2517819702625274,-5234.98291015625,53.20223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,304.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1154134348034858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583748161792755,0.1583791226148605,-4.306852133595385e-06,0.0,0.0001171299663837,0.0,0.0,6.327592372894287,0.0,0.0,0.0,0.2791779935359955,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337401330471038,-1126.581787109375,304.1471252441406,0.6646062731742859,0.0786682516336441,0.0712982267141342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459492020308971,-1396.5140380859375,304.1458435058594,0.7041249871253967,0.0928211361169815,0.0883904099464416,293.1220092773437,297.1499938964844,293.1499938964844,0.0452988073229789,-1023.15771484375,304.1463623046875,0.7021079659461975,0.0920388847589492,0.0647566765546798,292.9678955078125,297.1499938964844,293.1499938964844,0.1196881309151649,-2789.71142578125,304.12860107421875,0.8830111622810364,0.1874790340662002,0.1768046021461486,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5685738921165466,0.050000000745058,0.228247657418251,291.10467529296875,291.1499938964844,271.1018371582031,270.3986511230469,284.1356201171875,293.2986145019531,291.1048278808594,1.0,0.1731241047382354,0.9875575304031372,0.9875575304031372,1.0,1.0,-0.7554380297660828,0.3122830986976623,0.4431549310684204,0.1559581756591797,0.0,0.0,0.2296223044395446,23.244138717651367,25.0,0.6535049080848694,-5317.97412109375,54.343257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2578125,18000.0,0.0,0.0,0.1174414902925491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621244251728058,0.1621287316083908,-4.3139543777215295e-06,0.0,0.0001191881819977,0.0,0.0,6.494791507720947,0.0,0.0,0.0,0.2798324823379516,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337401330471038,-1126.581787109375,304.1471252441406,0.6646062731742859,0.0786682516336441,0.0712982267141342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459492020308971,-1396.5140380859375,304.1458435058594,0.7041249871253967,0.0928211361169815,0.0883904099464416,293.1220092773437,297.1499938964844,293.1499938964844,0.0452988073229789,-1023.15771484375,304.1463623046875,0.7021079659461975,0.0920388847589492,0.0647566765546798,292.9678955078125,297.1499938964844,293.1499938964844,0.1196881309151649,-2789.71142578125,304.12860107421875,0.8830111622810364,0.1874790340662002,0.1768046021461486,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5685738921165466,0.050000000745058,0.228247657418251,291.10467529296875,291.1499938964844,271.1018371582031,270.3986511230469,284.1356201171875,293.2986145019531,291.1048278808594,1.0,0.1731241047382354,0.9875575304031372,0.9875575304031372,1.0,1.0,-0.7554380297660828,0.3122830986976623,0.4431549310684204,0.1559581756591797,0.0,0.0,0.2296223044395446,23.244138717651367,25.0,0.6535049080848694,-5317.97412109375,54.343257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2578125,18000.0,0.0,0.0,0.1174414902925491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621244251728058,0.1621287316083908,-4.3139543777215295e-06,0.0,0.0001191881819977,0.0,0.0,6.494791507720947,0.0,0.0,0.0,0.2798324823379516,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340336114168167,-1131.451904296875,304.1471252441406,0.6660711169242859,0.0790168046951294,0.0716088935732841,293.1161499023437,297.1499938964844,293.1499938964844,0.0463941283524036,-1404.1875,304.1457824707031,0.7059897780418396,0.0933442935347557,0.0888793766498565,293.12139892578125,297.1499938964844,293.1499938964844,0.045700617134571,-1028.2689208984375,304.14630126953125,0.7038493752479553,0.0925132110714912,0.0650826767086982,292.9657287597656,297.1499938964844,293.1499938964844,0.1218585968017578,-2830.257080078125,304.1285400390625,0.8879947066307068,0.1902087330818176,0.1793809533119201,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5690234899520874,0.050000000745058,0.2282345592975616,291.1050720214844,291.1499938964844,271.0671691894531,270.36114501953125,284.1224670410156,293.2980041503906,291.105224609375,1.0,0.173559620976448,0.9875302910804749,0.9875302910804749,1.0,1.0,-0.7598652839660645,0.3140622675418854,0.4458030164241791,0.1572805941104889,0.0,0.0,0.2325812131166458,23.22463798522949,25.0,0.9455934762954712,-5359.79931640625,54.92564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855773925781,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.118483692407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640004962682724,0.1640048027038574,-4.317560069466708e-06,0.0,0.0001202458879561,0.0,0.0,6.578897953033447,0.0,0.0,0.0,0.2801625430583954,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343272499740123,-1136.314697265625,304.1471252441406,0.6675359606742859,0.079365037381649,0.0719193816184997,293.1156616210937,297.1499938964844,293.1499938964844,0.0468437746167182,-1411.950439453125,304.1457214355469,0.7078604698181152,0.0938733667135238,0.0893744081258773,293.12078857421875,297.1499938964844,293.1499938964844,0.0461096912622451,-1033.476806640625,304.146240234375,0.7056059837341309,0.0929960533976554,0.06541508436203,292.9637451171875,297.1499938964844,293.1499938964844,0.1240345984697341,-2870.7490234375,304.12847900390625,0.8929500579833984,0.1929352581501007,0.1819548159837722,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5694700479507446,0.050000000745058,0.228221595287323,291.10546875,291.1499938964844,271.0326232910156,270.3238830566406,284.1092529296875,293.2973937988281,291.10565185546875,1.0,0.1739995926618576,0.9874812364578248,0.9874812364578248,1.0,1.0,-0.764304518699646,0.3158510029315948,0.4484534859657287,0.1585993617773056,0.0,0.0,0.2355058044195175,23.206085205078125,25.0,1.1453009843826294,-5401.83251953125,55.51569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,304.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1195407062768936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658756583929062,0.1658799797296524,-4.321192136558238e-06,0.0,0.0001213186187669,0.0,0.0,6.663259506225586,0.0,0.0,0.0,0.2804940938949585,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349147208034992,-1146.0157470703125,304.1470947265625,0.6704601049423218,0.0800603255629539,0.0725394487380981,293.1146545410156,297.1499938964844,293.1499938964844,0.0477540791034698,-1427.694091796875,304.1456298828125,0.7115493416786194,0.0949457064270973,0.0903790444135665,293.1195678710937,297.1499938964844,293.1499938964844,0.0469453483819961,-1044.131103515625,304.1460876464844,0.7091419696807861,0.0939826220273971,0.0660955905914306,292.960205078125,297.1499938964844,293.1499938964844,0.128397986292839,-2951.482177734375,304.1283874511719,0.9027382135391236,0.1983707994222641,0.1870887130498886,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0826110839844,293.2963256835937,291.10662841796875,1.0,0.1748915314674377,0.9873831272125244,0.9873831272125244,1.0,1.0,-0.7732021808624268,0.3194506168365478,0.4537515640258789,0.1612237840890884,0.0,0.0,0.241250529885292,23.172019958496094,25.0,1.397638916969299,-5486.48193359375,56.717079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65399169921875,304.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1216866374015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696216464042663,0.1696259826421737,-4.328531304054195e-06,0.0,0.0001234964729519,0.0,0.0,6.8326802253723145,0.0,0.0,0.0,0.2811612486839294,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349147208034992,-1146.0157470703125,304.1470947265625,0.6704601049423218,0.0800603255629539,0.0725394487380981,293.1146545410156,297.1499938964844,293.1499938964844,0.0477540791034698,-1427.694091796875,304.1456298828125,0.7115493416786194,0.0949457064270973,0.0903790444135665,293.1195678710937,297.1499938964844,293.1499938964844,0.0469453483819961,-1044.131103515625,304.1460876464844,0.7091419696807861,0.0939826220273971,0.0660955905914306,292.960205078125,297.1499938964844,293.1499938964844,0.128397986292839,-2951.482177734375,304.1283874511719,0.9027382135391236,0.1983707994222641,0.1870887130498886,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0826110839844,293.2963256835937,291.10662841796875,1.0,0.1748915314674377,0.9873831272125244,0.9873831272125244,1.0,1.0,-0.7732021808624268,0.3194506168365478,0.4537515640258789,0.1612237840890884,0.0,0.0,0.241250529885292,23.172019958496094,25.0,1.397638916969299,-5486.48193359375,56.717079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65399169921875,304.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1216866374015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696216464042663,0.1696259826421737,-4.328531304054195e-06,0.0,0.0001234964729519,0.0,0.0,6.8326802253723145,0.0,0.0,0.0,0.2811612486839294,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035501804202795,-1155.677490234375,304.1470947265625,0.6733657717704773,0.080753244459629,0.073157787322998,293.1137084960937,297.1499938964844,293.1499938964844,0.0486752055585384,-1443.6650390625,304.14556884765625,0.7151034474372864,0.0960326045751571,0.0913990139961242,293.118408203125,297.1499938964844,293.1499938964844,0.0477994717657566,-1055.0439453125,304.1459655761719,0.7126001715660095,0.094991534948349,0.0667931362986564,292.9573059082031,297.1499938964844,293.1499938964844,0.1327636390924453,-3031.656494140625,304.1283264160156,0.912821888923645,0.2037666290998459,0.192189484834671,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0558776855469,293.2953796386719,291.10772705078125,1.0,0.1757977902889251,0.9872850775718688,0.9872850775718688,1.0,1.0,-0.7820978760719299,0.3230673670768738,0.4590305089950561,0.1638253927230835,0.0,0.0,0.2468422353267669,23.14273452758789,25.0,1.5604089498519895,-5571.68896484375,57.94434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.1238584667444229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733500212430954,0.1733543574810028,-4.335954599810066e-06,0.0,0.0001257005933439,0.0,0.0,7.002516746520996,0.0,0.0,0.0,0.281831830739975,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035501804202795,-1155.677490234375,304.1470947265625,0.6733657717704773,0.080753244459629,0.073157787322998,293.1137084960937,297.1499938964844,293.1499938964844,0.0486752055585384,-1443.6650390625,304.14556884765625,0.7151034474372864,0.0960326045751571,0.0913990139961242,293.118408203125,297.1499938964844,293.1499938964844,0.0477994717657566,-1055.0439453125,304.1459655761719,0.7126001715660095,0.094991534948349,0.0667931362986564,292.9573059082031,297.1499938964844,293.1499938964844,0.1327636390924453,-3031.656494140625,304.1283264160156,0.912821888923645,0.2037666290998459,0.192189484834671,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0558776855469,293.2953796386719,291.10772705078125,1.0,0.1757977902889251,0.9872850775718688,0.9872850775718688,1.0,1.0,-0.7820978760719299,0.3230673670768738,0.4590305089950561,0.1638253927230835,0.0,0.0,0.2468422353267669,23.14273452758789,25.0,1.5604089498519895,-5571.68896484375,57.94434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.1238584667444229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733500212430954,0.1733543574810028,-4.335954599810066e-06,0.0,0.0001257005933439,0.0,0.0,7.002516746520996,0.0,0.0,0.0,0.281831830739975,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360873192548751,-1165.2845458984375,304.1470947265625,0.6762387156486511,0.0814425721764564,0.0737733989953994,293.11285400390625,297.1499938964844,293.1499938964844,0.0496021434664726,-1459.7802734375,304.1455078125,0.718537449836731,0.0971285477280616,0.0924290269613266,293.1173095703125,297.1499938964844,293.1499938964844,0.0486656948924064,-1066.13720703125,304.1458740234375,0.7159430384635925,0.0960157811641693,0.0675027519464492,292.955078125,297.1499938964844,293.1499938964844,0.1371137648820877,-3110.96533203125,304.1282958984375,0.9232528805732728,0.2091010063886642,0.1972373872995376,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0292663574219,293.2945251464844,291.10894775390625,1.0,0.176715612411499,0.9871682524681092,0.9871682524681092,1.0,1.0,-0.7909546494483948,0.3266845643520355,0.4642700850963592,0.1663959920406341,0.0,0.0,0.2522675693035126,23.11892509460449,25.0,1.7124109268188477,-5657.123046875,59.193477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,304.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1260361224412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770473718643188,0.1770517081022262,-4.343436557974201e-06,0.0,0.0001279106509173,0.0,0.0,7.172163486480713,0.0,0.0,0.0,0.2825034260749817,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360873192548751,-1165.2845458984375,304.1470947265625,0.6762387156486511,0.0814425721764564,0.0737733989953994,293.11285400390625,297.1499938964844,293.1499938964844,0.0496021434664726,-1459.7802734375,304.1455078125,0.718537449836731,0.0971285477280616,0.0924290269613266,293.1173095703125,297.1499938964844,293.1499938964844,0.0486656948924064,-1066.13720703125,304.1458740234375,0.7159430384635925,0.0960157811641693,0.0675027519464492,292.955078125,297.1499938964844,293.1499938964844,0.1371137648820877,-3110.96533203125,304.1282958984375,0.9232528805732728,0.2091010063886642,0.1972373872995376,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0292663574219,293.2945251464844,291.10894775390625,1.0,0.176715612411499,0.9871682524681092,0.9871682524681092,1.0,1.0,-0.7909546494483948,0.3266845643520355,0.4642700850963592,0.1663959920406341,0.0,0.0,0.2522675693035126,23.11892509460449,25.0,1.7124109268188477,-5657.123046875,59.193477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,304.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1260361224412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770473718643188,0.1770517081022262,-4.343436557974201e-06,0.0,0.0001279106509173,0.0,0.0,7.172163486480713,0.0,0.0,0.0,0.2825034260749817,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366696864366531,-1174.81494140625,304.1470947265625,0.6790618300437927,0.0821266770362854,0.0743849575519561,293.112060546875,297.1499938964844,293.1499938964844,0.050530407577753,-1475.9642333984375,304.1454467773437,0.7218624353408813,0.0982285812497139,0.0934643670916557,293.1163024902344,297.1499938964844,293.1499938964844,0.0495383888483047,-1077.341064453125,304.1457824707031,0.7191766500473022,0.0970491543412208,0.0682200565934181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414274275302887,-3189.0537109375,304.1283264160156,0.9335149526596068,0.2143496870994568,0.2022098153829574,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728297233581543,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.0029296875,293.2938232421875,291.1102905273437,1.0,0.1776420474052429,0.9870513677597046,0.9870513677597046,1.0,1.0,-0.7997331619262695,0.3302851319313049,0.4694480299949646,0.1689268201589584,0.0,0.0,0.2575072050094604,23.10142135620117,25.0,1.8697344064712524,-5742.35400390625,60.45998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214294433594,305.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.1282015442848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806952655315399,0.1806996166706085,-4.350942617747933e-06,0.0,0.0001301082811551,0.0,0.0,7.340766906738281,0.0,0.0,0.0,0.2831726968288421,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366696864366531,-1174.81494140625,304.1470947265625,0.6790618300437927,0.0821266770362854,0.0743849575519561,293.112060546875,297.1499938964844,293.1499938964844,0.050530407577753,-1475.9642333984375,304.1454467773437,0.7218624353408813,0.0982285812497139,0.0934643670916557,293.1163024902344,297.1499938964844,293.1499938964844,0.0495383888483047,-1077.341064453125,304.1457824707031,0.7191766500473022,0.0970491543412208,0.0682200565934181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414274275302887,-3189.0537109375,304.1283264160156,0.9335149526596068,0.2143496870994568,0.2022098153829574,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728297233581543,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.0029296875,293.2938232421875,291.1102905273437,1.0,0.1776420474052429,0.9870513677597046,0.9870513677597046,1.0,1.0,-0.7997331619262695,0.3302851319313049,0.4694480299949646,0.1689268201589584,0.0,0.0,0.2575072050094604,23.10142135620117,25.0,1.8697344064712524,-5742.35400390625,60.45998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214294433594,305.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.1282015442848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806952655315399,0.1806996166706085,-4.350942617747933e-06,0.0,0.0001301082811551,0.0,0.0,7.340766906738281,0.0,0.0,0.0,0.2831726968288421,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369591414928436,-1179.5435791015625,304.1470947265625,0.6804491877555847,0.0824662074446678,0.0746887251734733,293.1116943359375,297.1499938964844,293.1499938964844,0.0509936995804309,-1484.0592041015625,304.1454467773437,0.7234861254692078,0.0987786278128624,0.0939825996756553,293.1158142089844,297.1499938964844,293.1499938964844,0.0499754659831523,-1082.96337890625,304.145751953125,0.72075355052948,0.0975673645734787,0.0685802474617958,292.9530639648437,297.1499938964844,293.1499938964844,0.1435636132955551,-3227.5234375,304.1283874511719,0.9384732246398926,0.2169338166713714,0.2046602517366409,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732070207595825,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9899597167969,293.2935485839844,291.1109924316406,1.0,0.1781074404716491,0.9869929552078248,0.9869929552078248,1.0,1.0,-0.8040802478790283,0.3320735692977905,0.4720066785812378,0.1701742261648178,0.0,0.0,0.2600519359111786,23.095272064208984,25.0,1.94945764541626,-5784.74658203125,61.09815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,305.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.1292744278907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824948787689209,0.1824992299079895,-4.354692919150693e-06,0.0,0.0001311971136601,0.0,0.0,7.424402236938477,0.0,0.0,0.0,0.2835053205490112,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372471772134304,-1184.244140625,304.1470947265625,0.6818178296089172,0.0828037187457084,0.0749908983707428,293.11138916015625,297.1499938964844,293.1499938964844,0.051455769687891,-1492.144775390625,304.1454162597656,0.7250847816467285,0.09932791441679,0.0945004820823669,293.1153869628906,297.1499938964844,293.1499938964844,0.0504121743142604,-1088.58837890625,304.145751953125,0.7223042845726013,0.0980855897068977,0.0689407885074615,292.9527893066406,297.1499938964844,293.1499938964844,0.1456824690103531,-3265.552001953125,304.12847900390625,0.9432772397994996,0.2194871008396148,0.2070830911397934,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735713839530945,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.97711181640625,293.29327392578125,291.1117553710937,1.0,0.1785736680030822,0.986914873123169,0.986914873123169,1.0,1.0,-0.8083927631378174,0.3338509500026703,0.4745418131351471,0.1714077293872833,0.0,0.0,0.2625444829463959,23.090932846069336,25.0,2.0289077758789062,-5826.91259765625,61.73870086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61968994140625,305.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.107421875,18000.0,0.0,0.0,0.1303382515907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842755675315857,0.1842799335718155,-4.358434125606436e-06,0.0,0.0001322767639067,0.0,0.0,7.507458686828613,0.0,0.0,0.0,0.2838360667228699,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378179736435413,-1193.5460205078125,304.1471252441406,0.6844903230667114,0.0834717825055122,0.0755895525217056,293.1108093261719,297.1499938964844,293.1499938964844,0.0523743331432342,-1508.254638671875,304.1454162597656,0.7282071709632874,0.1004220843315124,0.0955330580472946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512820146977901,-1099.81494140625,304.1457214355469,0.7253267765045166,0.0991194173693656,0.0696608796715736,292.9527587890625,297.1499938964844,293.1499938964844,0.1498564332723617,-3340.0947265625,304.1286926269531,0.952344536781311,0.224487766623497,0.2118338048458099,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742574334144592,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.951904296875,293.2928466796875,291.1133117675781,1.0,0.179506629705429,0.9867587685585022,0.9867587685585022,1.0,1.0,-0.8168935775756836,0.33736452460289,0.4795290231704712,0.173828512430191,0.0,0.0,0.2673670053482055,23.087953567504883,25.0,2.187363862991333,-5910.333984375,63.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,305.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33984375,18000.0,0.0,0.0,0.1324322074651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877724528312683,0.1877768188714981,-4.3658710637828335e-06,0.0,0.000134401852847,0.0,0.0,7.671444892883301,0.0,0.0,0.0,0.2844902276992798,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378179736435413,-1193.5460205078125,304.1471252441406,0.6844903230667114,0.0834717825055122,0.0755895525217056,293.1108093261719,297.1499938964844,293.1499938964844,0.0523743331432342,-1508.254638671875,304.1454162597656,0.7282071709632874,0.1004220843315124,0.0955330580472946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512820146977901,-1099.81494140625,304.1457214355469,0.7253267765045166,0.0991194173693656,0.0696608796715736,292.9527587890625,297.1499938964844,293.1499938964844,0.1498564332723617,-3340.0947265625,304.1286926269531,0.952344536781311,0.224487766623497,0.2118338048458099,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742574334144592,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.951904296875,293.2928466796875,291.1133117675781,1.0,0.179506629705429,0.9867587685585022,0.9867587685585022,1.0,1.0,-0.8168935775756836,0.33736452460289,0.4795290231704712,0.173828512430191,0.0,0.0,0.2673670053482055,23.087953567504883,25.0,2.187363862991333,-5910.333984375,63.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,305.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33984375,18000.0,0.0,0.0,0.1324322074651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877724528312683,0.1877768188714981,-4.3658710637828335e-06,0.0,0.000134401852847,0.0,0.0,7.671444892883301,0.0,0.0,0.0,0.2844902276992798,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383802615106105,-1202.694580078125,304.1471252441406,0.6870610117912292,0.0841289311647415,0.0761792287230491,293.1103515625,297.1499938964844,293.1499938964844,0.053282480686903,-1524.23046875,304.1454467773437,0.7312256693840027,0.1015065163373947,0.0965580940246582,293.1139831542969,297.1499938964844,293.1499938964844,0.0521431788802146,-1110.9600830078125,304.1457214355469,0.7282388210296631,0.1001443937420845,0.0703764632344245,292.9535522460937,297.1499938964844,293.1499938964844,0.1539237201213836,-3412.26611328125,304.1290283203125,0.9606065154075624,0.2293231338262558,0.2164352387189865,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9275817871094,293.2925720214844,291.114990234375,1.0,0.1804370433092117,0.9866026043891908,0.9866026043891908,1.0,1.0,-0.8251923322677612,0.3408074080944061,0.4843848943710327,0.1761780679225921,0.0,0.0,0.2719592452049255,23.09321403503418,25.0,2.3368029594421387,-5992.11767578125,64.3093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628173828125,305.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.669921875,18000.0,0.0,0.0,0.1344711184501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911671757698059,0.1911715418100357,-4.373211595520843e-06,0.0,0.0001364710915368,0.0,0.0,7.831785202026367,0.0,0.0,0.0,0.2851313352584839,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383802615106105,-1202.694580078125,304.1471252441406,0.6870610117912292,0.0841289311647415,0.0761792287230491,293.1103515625,297.1499938964844,293.1499938964844,0.053282480686903,-1524.23046875,304.1454467773437,0.7312256693840027,0.1015065163373947,0.0965580940246582,293.1139831542969,297.1499938964844,293.1499938964844,0.0521431788802146,-1110.9600830078125,304.1457214355469,0.7282388210296631,0.1001443937420845,0.0703764632344245,292.9535522460937,297.1499938964844,293.1499938964844,0.1539237201213836,-3412.26611328125,304.1290283203125,0.9606065154075624,0.2293231338262558,0.2164352387189865,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9275817871094,293.2925720214844,291.114990234375,1.0,0.1804370433092117,0.9866026043891908,0.9866026043891908,1.0,1.0,-0.8251923322677612,0.3408074080944061,0.4843848943710327,0.1761780679225921,0.0,0.0,0.2719592452049255,23.09321403503418,25.0,2.3368029594421387,-5992.11767578125,64.3093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628173828125,305.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.669921875,18000.0,0.0,0.0,0.1344711184501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911671757698059,0.1911715418100357,-4.373211595520843e-06,0.0,0.0001364710915368,0.0,0.0,7.831785202026367,0.0,0.0,0.0,0.2851313352584839,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389322377741336,-1211.6634521484375,304.1471862792969,0.6895102858543396,0.084773264825344,0.0767582580447197,293.11004638671875,297.1499938964844,293.1499938964844,0.0541748739778995,-1539.9783935546875,304.1454772949219,0.7341254353523254,0.1025744006037712,0.0975695997476577,293.113525390625,297.1499938964844,293.1499938964844,0.0529873818159103,-1121.9154052734375,304.1457214355469,0.7310197353363037,0.1011498272418975,0.0710806250572204,292.9552307128906,297.1499938964844,293.1499938964844,0.1578581780195236,-3481.649169921875,304.12945556640625,0.968015193939209,0.2339646071195602,0.2208607196807861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5754222869873047,0.050000000745058,0.228053331375122,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.9042358398437,293.29248046875,291.1167907714844,1.0,0.1813604682683944,0.986431360244751,0.986431360244751,1.0,1.0,-0.8332397937774658,0.3441580235958099,0.4890817701816559,0.1784427762031555,0.0,0.0,0.2763075530529022,23.10756492614746,25.0,2.4906022548675537,-6071.7490234375,65.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63775634765625,305.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.09375,18000.0,0.0,0.0,0.1364440470933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944420337677002,0.1944464147090912,-4.380409336590674e-06,0.0,0.0001384733623126,0.0,0.0,7.987555027008057,0.0,0.0,0.0,0.2857555150985718,4.0,0.0,1.0
