time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389322377741336,-1211.6634521484375,304.1471862792969,0.6895102858543396,0.084773264825344,0.0767582580447197,293.11004638671875,297.1499938964844,293.1499938964844,0.0541748739778995,-1539.9783935546875,304.1454772949219,0.7341254353523254,0.1025744006037712,0.0975695997476577,293.113525390625,297.1499938964844,293.1499938964844,0.0529873818159103,-1121.9154052734375,304.1457214355469,0.7310197353363037,0.1011498272418975,0.0710806250572204,292.9552307128906,297.1499938964844,293.1499938964844,0.1578581780195236,-3481.649169921875,304.12945556640625,0.968015193939209,0.2339646071195602,0.2208607196807861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5754222869873047,0.050000000745058,0.228053331375122,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.9042358398437,293.29248046875,291.1167907714844,1.0,0.1813604682683944,0.986431360244751,0.986431360244751,1.0,1.0,-0.8332397937774658,0.3441580235958099,0.4890817701816559,0.1784427762031555,0.0,0.0,0.2763075530529022,23.10756492614746,25.0,2.4906022548675537,-6071.7490234375,65.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63775634765625,305.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.09375,18000.0,0.0,0.0,0.1364440470933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944420337677002,0.1944464147090912,-4.380409336590674e-06,0.0,0.0001384733623126,0.0,0.0,7.987555027008057,0.0,0.0,0.0,0.2857555150985718,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394718945026397,-1220.4229736328125,304.147216796875,0.6918187737464905,0.0854023694992065,0.0773246511816978,293.1098937988281,297.1499938964844,293.1499938964844,0.0550471171736717,-1555.419189453125,304.1455383300781,0.7368906140327454,0.1036211252212524,0.0985624194145202,293.1132507324219,297.1499938964844,293.1499938964844,0.0538083724677562,-1132.5989990234375,304.1457824707031,0.7336509823799133,0.1021298319101333,0.071768082678318,292.9577941894531,297.1499938964844,293.1499938964844,0.1616314947605133,-3547.79541015625,304.1300048828125,0.974563717842102,0.2383811026811599,0.2250812351703643,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1183776855469,291.1499938964844,270.479736328125,269.741943359375,283.8821105957031,293.29254150390625,291.1186828613281,1.0,0.1822720468044281,0.9862600564956664,0.9862600564956664,1.0,1.0,-0.8409865498542786,0.3473951816558838,0.4935913681983948,0.1806090027093887,0.0,0.0,0.2803974151611328,23.131696701049805,25.0,2.5543365478515625,-6148.25341796875,66.85043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,305.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.1383402496576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975767016410827,0.1975810825824737,-4.387411536299624e-06,0.0,0.0001403977657901,0.0,0.0,8.137682914733887,0.0,0.0,0.0,0.2863584160804748,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394718945026397,-1220.4229736328125,304.147216796875,0.6918187737464905,0.0854023694992065,0.0773246511816978,293.1098937988281,297.1499938964844,293.1499938964844,0.0550471171736717,-1555.419189453125,304.1455383300781,0.7368906140327454,0.1036211252212524,0.0985624194145202,293.1132507324219,297.1499938964844,293.1499938964844,0.0538083724677562,-1132.5989990234375,304.1457824707031,0.7336509823799133,0.1021298319101333,0.071768082678318,292.9577941894531,297.1499938964844,293.1499938964844,0.1616314947605133,-3547.79541015625,304.1300048828125,0.974563717842102,0.2383811026811599,0.2250812351703643,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1183776855469,291.1499938964844,270.479736328125,269.741943359375,283.8821105957031,293.29254150390625,291.1186828613281,1.0,0.1822720468044281,0.9862600564956664,0.9862600564956664,1.0,1.0,-0.8409865498542786,0.3473951816558838,0.4935913681983948,0.1806090027093887,0.0,0.0,0.2803974151611328,23.131696701049805,25.0,2.5543365478515625,-6148.25341796875,66.85043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,305.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.1383402496576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975767016410827,0.1975810825824737,-4.387411536299624e-06,0.0,0.0001403977657901,0.0,0.0,8.137682914733887,0.0,0.0,0.0,0.2863584160804748,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397367961704731,-1224.7210693359375,304.1472473144531,0.6929146647453308,0.0857104137539863,0.0776023939251899,293.1098327636719,297.1499938964844,293.1499938964844,0.0554753877222538,-1563.0198974609375,304.14556884765625,0.7382190823554993,0.1041356325149536,0.0990508869290351,293.1131896972656,297.1499938964844,293.1499938964844,0.0542098432779312,-1137.835205078125,304.14581298828125,0.7349073886871338,0.1026094481348991,0.0721048489212989,292.9594116210937,297.1499938964844,293.1499938964844,0.1634493768215179,-3579.5263671875,304.1303405761719,0.9775210022926332,0.2404945343732834,0.2271048873662948,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5760733485221863,0.050000000745058,0.2280353158712387,291.1192626953125,291.1499938964844,270.45556640625,269.71746826171875,283.8715515136719,293.29266357421875,291.1195373535156,1.0,0.1827218234539032,0.986174464225769,0.986174464225769,1.0,1.0,-0.8447327613830566,0.3489649593830108,0.4957677721977234,0.181651085615158,0.0,0.0,0.2823549211025238,23.14756393432617,25.0,2.501514434814453,-6185.47314453125,67.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6580810546875,305.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1392557173967361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199091225862503,0.1990956217050552,-4.390827143652132e-06,0.0,0.0001413268473697,0.0,0.0,8.210570335388184,0.0,0.0,0.0,0.2866515219211578,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399975068867206,-1228.94873046875,304.14727783203125,0.6939702033996582,0.0860138088464737,0.0778762400150299,293.10986328125,297.1499938964844,293.1499938964844,0.0558974593877792,-1570.5213623046875,304.1455993652344,0.7395105957984924,0.1046440005302429,0.099533811211586,293.1131591796875,297.1499938964844,293.1499938964844,0.0546043999493122,-1142.987548828125,304.1458740234375,0.7361238598823547,0.1030819416046142,0.0724368318915367,292.9612731933594,297.1499938964844,293.1499938964844,0.1652158796787262,-3610.2724609375,304.1307067871094,0.9802755117416382,0.2425408810377121,0.2290672808885574,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5762431025505066,0.050000000745058,0.2280306220054626,291.1202087402344,291.1499938964844,270.4323425292969,269.69415283203125,283.8613586425781,293.2928161621094,291.1205749511719,1.0,0.1831668317317962,0.986073911190033,0.986073911190033,1.0,1.0,-0.8483891487121582,0.3504998087882995,0.4978893101215362,0.1826640218496322,0.0,0.0,0.2842447161674499,23.165929794311523,25.0,2.828726291656494,-6222.8388671875,68.09001159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666259765625,305.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.1401491612195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005724310874939,0.200576826930046,-4.394190909806639e-06,0.0,0.0001422335772076,0.0,0.0,8.282083511352539,0.0,0.0,0.0,0.2869392037391662,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405009686946868,-1237.0947265625,304.1473388671875,0.6959520578384399,0.0866054743528366,0.0784111768007278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567171163856983,-1585.107666015625,304.14569091796875,0.7419766187667847,0.1056411936879158,0.1004820317029953,293.1132202148437,297.1499938964844,293.1499938964844,0.055366963148117,-1152.9547119140625,304.1459655761719,0.7384318709373474,0.1040045246481895,0.0730857625603675,292.9657592773437,297.1499938964844,293.1499938964844,0.1685664355754852,-3668.325927734375,304.1315612792969,0.985194742679596,0.2464146763086319,0.2327924072742462,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5765069723129272,0.050000000745058,0.2280233055353164,291.1231994628906,291.1499938964844,270.38897705078125,269.6510925292969,283.8421325683594,293.2932434082031,291.123779296875,1.0,0.1840401142835617,0.9858728051185608,0.9858728051185608,1.0,1.0,-0.8554102778434753,0.3534556925296783,0.5019546151161194,0.1845965981483459,0.0,0.0,0.2876319885253906,23.21037673950196,25.0,4.358386993408203,-6295.73583984375,69.2985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838073730469,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.357421875,18000.0,0.0,0.0,0.1418736577033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033179253339767,0.2033223211765289,-4.400637863000156e-06,0.0,0.0001439837215002,0.0,0.0,8.415521621704102,0.0,0.0,0.0,0.2874776721000671,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405009686946868,-1237.0947265625,304.1473388671875,0.6959520578384399,0.0866054743528366,0.0784111768007278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567171163856983,-1585.107666015625,304.14569091796875,0.7419766187667847,0.1056411936879158,0.1004820317029953,293.1132202148437,297.1499938964844,293.1499938964844,0.055366963148117,-1152.9547119140625,304.1459655761719,0.7384318709373474,0.1040045246481895,0.0730857625603675,292.9657592773437,297.1499938964844,293.1499938964844,0.1685664355754852,-3668.325927734375,304.1315612792969,0.985194742679596,0.2464146763086319,0.2327924072742462,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5765069723129272,0.050000000745058,0.2280233055353164,291.1231994628906,291.1499938964844,270.38897705078125,269.6510925292969,283.8421325683594,293.2932434082031,291.123779296875,1.0,0.1840401142835617,0.9858728051185608,0.9858728051185608,1.0,1.0,-0.8554102778434753,0.3534556925296783,0.5019546151161194,0.1845965981483459,0.0,0.0,0.2876319885253906,23.21037673950196,25.0,4.358386993408203,-6295.73583984375,69.2985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838073730469,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.357421875,18000.0,0.0,0.0,0.1418736577033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033179253339767,0.2033223211765289,-4.400637863000156e-06,0.0,0.0001439837215002,0.0,0.0,8.415521621704102,0.0,0.0,0.0,0.2874776721000671,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409834347665309,-1244.8919677734375,304.1474304199219,0.6977450847625732,0.0871743783354759,0.0789268836379051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575084239244461,-1599.2269287109375,304.14581298828125,0.7442716360092163,0.1066097915172576,0.1014044284820556,293.1134033203125,297.1499938964844,293.1499938964844,0.0560982525348663,-1162.53466796875,304.1460876464844,0.7405590415000916,0.104894533753395,0.07371287047863,292.9712829589844,297.1499938964844,293.1499938964844,0.1716570407152176,-3721.58154296875,304.1325378417969,0.9893532991409302,0.2499637156724929,0.2362197190523147,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5766615867614746,0.050000000745058,0.2280189543962478,291.12677001953125,291.1499938964844,270.3500061035156,269.6131286621094,283.8246459960937,293.2939147949219,291.12725830078125,1.0,0.1848863363265991,0.9856716990470886,0.9856716990470886,1.0,1.0,-0.8619973063468933,0.3562403619289398,0.5057569742202759,0.1863915175199508,0.0,0.0,0.290481686592102,23.265628814697266,25.0,4.536656379699707,-6361.375,70.46627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032165527344,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1435058116912841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056595385074615,0.2056639343500137,-4.406342668517027e-06,0.0,0.0001456401514587,0.0,0.0,8.530230522155762,0.0,0.0,0.0,0.2879435122013092,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409834347665309,-1244.8919677734375,304.1474304199219,0.6977450847625732,0.0871743783354759,0.0789268836379051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575084239244461,-1599.2269287109375,304.14581298828125,0.7442716360092163,0.1066097915172576,0.1014044284820556,293.1134033203125,297.1499938964844,293.1499938964844,0.0560982525348663,-1162.53466796875,304.1460876464844,0.7405590415000916,0.104894533753395,0.07371287047863,292.9712829589844,297.1499938964844,293.1499938964844,0.1716570407152176,-3721.58154296875,304.1325378417969,0.9893532991409302,0.2499637156724929,0.2362197190523147,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5766615867614746,0.050000000745058,0.2280189543962478,291.12677001953125,291.1499938964844,270.3500061035156,269.6131286621094,283.8246459960937,293.2939147949219,291.12725830078125,1.0,0.1848863363265991,0.9856716990470886,0.9856716990470886,1.0,1.0,-0.8619973063468933,0.3562403619289398,0.5057569742202759,0.1863915175199508,0.0,0.0,0.290481686592102,23.265628814697266,25.0,4.536656379699707,-6361.375,70.46627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032165527344,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1435058116912841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056595385074615,0.2056639343500137,-4.406342668517027e-06,0.0,0.0001456401514587,0.0,0.0,8.530230522155762,0.0,0.0,0.0,0.2879435122013092,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414958372712135,-1253.1971435546875,304.1474304199219,0.6995982527732849,0.0878056436777114,0.0794685781002044,293.1100769042969,297.1499938964844,293.1499938964844,0.0583233721554279,-1613.8414306640625,304.1458435058594,0.7466106414794922,0.1076383888721466,0.1023503467440605,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498745560646,-1172.4287109375,304.1461486816406,0.7427186965942383,0.1058393493294715,0.0743541270494461,292.977294921875,297.1499938964844,293.1499938964844,0.1745356917381286,-3770.984375,304.1335754394531,0.9929823279380798,0.2532717585563659,0.239382266998291,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5768048167228699,0.050000000745058,0.2280149310827255,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.8078308105469,293.2943115234375,291.1294860839844,1.0,0.1857051104307174,0.9854667782783508,0.9854667782783508,1.0,1.0,-0.8683432340621948,0.3589352965354919,0.5094079375267029,0.1880999952554702,0.0,0.0,0.2930660843849182,23.31970596313477,25.0,3.0962274074554443,-6421.90966796875,71.60572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254638671875,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.083984375,18000.0,0.0,0.0,0.1450260132551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077521681785583,0.2077565789222717,-4.41136626250227e-06,0.0,0.0001471829600632,0.0,0.0,8.633015632629395,0.0,0.0,0.0,0.2883606553077698,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414958372712135,-1253.1971435546875,304.1474304199219,0.6995982527732849,0.0878056436777114,0.0794685781002044,293.1100769042969,297.1499938964844,293.1499938964844,0.0583233721554279,-1613.8414306640625,304.1458435058594,0.7466106414794922,0.1076383888721466,0.1023503467440605,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498745560646,-1172.4287109375,304.1461486816406,0.7427186965942383,0.1058393493294715,0.0743541270494461,292.977294921875,297.1499938964844,293.1499938964844,0.1745356917381286,-3770.984375,304.1335754394531,0.9929823279380798,0.2532717585563659,0.239382266998291,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5768048167228699,0.050000000745058,0.2280149310827255,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.8078308105469,293.2943115234375,291.1294860839844,1.0,0.1857051104307174,0.9854667782783508,0.9854667782783508,1.0,1.0,-0.8683432340621948,0.3589352965354919,0.5094079375267029,0.1880999952554702,0.0,0.0,0.2930660843849182,23.31970596313477,25.0,3.0962274074554443,-6421.90966796875,71.60572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254638671875,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.083984375,18000.0,0.0,0.0,0.1450260132551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077521681785583,0.2077565789222717,-4.41136626250227e-06,0.0,0.0001471829600632,0.0,0.0,8.633015632629395,0.0,0.0,0.0,0.2883606553077698,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421006344258785,-1263.0380859375,304.14727783203125,0.7018658518791199,0.0885252505540847,0.0800979360938072,293.1094970703125,297.1499938964844,293.1499938964844,0.0592304244637489,-1630.2064208984375,304.1457214355469,0.7493273615837097,0.1087648347020149,0.1033949330449104,293.11279296875,297.1499938964844,293.1499938964844,0.0576882734894752,-1183.530517578125,304.1460266113281,0.7452356815338135,0.106873981654644,0.0750629603862762,292.9832458496094,297.1499938964844,293.1499938964844,0.1773164868354797,-3818.59130859375,304.1343994140625,0.996423602104187,0.2564388513565063,0.2424019873142242,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866274833679,0.050000000745058,0.2280071675777435,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7903137207031,293.2940368652344,291.1300048828125,1.0,0.1865067780017852,0.9852617979049684,0.9852617979049684,1.0,1.0,-0.8748180270195007,0.3616955280303955,0.5131224989891052,0.1898272037506103,0.0,0.0,0.2956704497337341,23.35553359985352,25.0,0.9476720094680786,-6482.771484375,72.75298309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1464318633079528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098181247711181,0.2098225355148315,-4.416138381202472e-06,0.0,0.0001486097171436,0.0,0.0,8.734515190124512,0.0,0.0,0.0,0.2887707650661468,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421006344258785,-1263.0380859375,304.14727783203125,0.7018658518791199,0.0885252505540847,0.0800979360938072,293.1094970703125,297.1499938964844,293.1499938964844,0.0592304244637489,-1630.2064208984375,304.1457214355469,0.7493273615837097,0.1087648347020149,0.1033949330449104,293.11279296875,297.1499938964844,293.1499938964844,0.0576882734894752,-1183.530517578125,304.1460266113281,0.7452356815338135,0.106873981654644,0.0750629603862762,292.9832458496094,297.1499938964844,293.1499938964844,0.1773164868354797,-3818.59130859375,304.1343994140625,0.996423602104187,0.2564388513565063,0.2424019873142242,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866274833679,0.050000000745058,0.2280071675777435,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7903137207031,293.2940368652344,291.1300048828125,1.0,0.1865067780017852,0.9852617979049684,0.9852617979049684,1.0,1.0,-0.8748180270195007,0.3616955280303955,0.5131224989891052,0.1898272037506103,0.0,0.0,0.2956704497337341,23.35553359985352,25.0,0.9476720094680786,-6482.771484375,72.75298309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1464318633079528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098181247711181,0.2098225355148315,-4.416138381202472e-06,0.0,0.0001486097171436,0.0,0.0,8.734515190124512,0.0,0.0,0.0,0.2887707650661468,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424234755337238,-1268.2982177734375,304.1471862792969,0.7030430436134338,0.0889029800891876,0.0804318785667419,293.109130859375,297.1499938964844,293.1499938964844,0.0597058460116386,-1638.8155517578125,304.1456298828125,0.7507333159446716,0.1093496456742286,0.10394137352705,293.1124572753906,297.1499938964844,293.1499938964844,0.0581274926662445,-1189.36669921875,304.1459655761719,0.7465355396270752,0.1074106395244598,0.0754333585500717,292.9862060546875,297.1499938964844,293.1499938964844,0.1786094456911087,-3840.74658203125,304.1348876953125,0.9979606866836548,0.2579696774482727,0.2438061535358429,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5772175192832947,0.050000000745058,0.2280035614967346,291.1299133300781,291.1499938964844,270.2583312988281,269.52490234375,283.7814025878906,293.293701171875,291.1299133300781,1.0,0.186901107430458,0.9851593375205994,0.9851593375205994,1.0,1.0,-0.8779832124710083,0.3630475699901581,0.5149356126785278,0.1906683444976806,0.0,0.0,0.2970165610313415,23.3741455078125,25.0,0.3478557467460632,-6513.88818359375,73.32170104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76202392578125,305.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8359375,18000.0,0.0,0.0,0.1470969468355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108923494815826,0.210896760225296,-4.418579464982031e-06,0.0,0.0001492847077315,0.0,0.0,8.787362098693848,0.0,0.0,0.0,0.288983553647995,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427548736333847,-1273.694091796875,304.1470947265625,0.7037969827651978,0.0892902761697769,0.0807769298553466,293.1087341308594,297.1499938964844,293.1499938964844,0.0601894035935401,-1647.583740234375,304.1455383300781,0.7517296671867371,0.109945461153984,0.1045011579990387,293.1120910644531,297.1499938964844,293.1499938964844,0.0585742890834808,-1195.310302734375,304.1458740234375,0.7474310994148254,0.1079575940966606,0.0758129358291626,292.9886779785156,297.1499938964844,293.1499938964844,0.1791744232177734,-3849.7705078125,304.1366271972656,0.9981813430786132,0.2595551311969757,0.2443352490663528,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5769369006156921,0.050000000745058,0.2280110418796539,291.130126953125,291.1499938964844,270.239990234375,269.5072631835937,283.772705078125,293.2932434082031,291.13037109375,1.0,0.1872737556695938,0.985044538974762,0.985044538974762,1.0,1.0,-0.8802052736282349,0.3639963865280151,0.5162088871002197,0.1912584602832794,0.0,0.0,0.2983231544494629,23.44072914123535,25.0,1.4606292247772217,-6543.201171875,73.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,305.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.734375,18000.0,0.0,0.0,0.1477413028478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119741290807724,0.2119785547256469,-4.421081939653959e-06,0.0,0.000149938641698,0.0,0.0,8.840767860412598,0.0,0.0,0.0,0.289198487997055,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434215143322944,-1284.5076904296875,304.1469421386719,0.7049344182014465,0.0900861993432045,0.0814907476305961,293.10791015625,297.1499938964844,293.1499938964844,0.061155516654253,-1665.10302734375,304.1454162597656,0.7533564567565918,0.1111605018377304,0.1056485697627067,293.111328125,297.1499938964844,293.1499938964844,0.0594669543206691,-1207.1806640625,304.145751953125,0.7488626837730408,0.1090747341513633,0.0765919908881187,292.990478515625,297.1499938964844,293.1499938964844,0.1791944801807403,-3849.0751953125,304.1410217285156,0.9971298575401306,0.2632734179496765,0.2442967891693115,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5759854912757874,0.050000000745058,0.2280366569757461,291.1341857910156,291.1499938964844,270.2033386230469,269.4719543457031,283.75543212890625,293.2919616699219,291.134765625,1.0,0.1879478543996811,0.9848149418830872,0.9848149418830872,1.0,1.0,-0.8833457231521606,0.3653469383716583,0.5179988145828247,0.1920666247606277,0.0,0.0,0.3001864552497864,23.614727020263672,25.0,4.692039966583252,-6586.8427734375,74.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,305.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1489511132240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137141078710556,0.2137185335159301,-4.425698080012808e-06,0.0,0.0001511664449935,0.0,0.0,8.92802906036377,0.0,0.0,0.0,0.2895540297031402,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434215143322944,-1284.5076904296875,304.1469421386719,0.7049344182014465,0.0900861993432045,0.0814907476305961,293.10791015625,297.1499938964844,293.1499938964844,0.061155516654253,-1665.10302734375,304.1454162597656,0.7533564567565918,0.1111605018377304,0.1056485697627067,293.111328125,297.1499938964844,293.1499938964844,0.0594669543206691,-1207.1806640625,304.145751953125,0.7488626837730408,0.1090747341513633,0.0765919908881187,292.990478515625,297.1499938964844,293.1499938964844,0.1791944801807403,-3849.0751953125,304.1410217285156,0.9971298575401306,0.2632734179496765,0.2442967891693115,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5759854912757874,0.050000000745058,0.2280366569757461,291.1341857910156,291.1499938964844,270.2033386230469,269.4719543457031,283.75543212890625,293.2919616699219,291.134765625,1.0,0.1879478543996811,0.9848149418830872,0.9848149418830872,1.0,1.0,-0.8833457231521606,0.3653469383716583,0.5179988145828247,0.1920666247606277,0.0,0.0,0.3001864552497864,23.614727020263672,25.0,4.692039966583252,-6586.8427734375,74.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,305.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1489511132240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137141078710556,0.2137185335159301,-4.425698080012808e-06,0.0,0.0001511664449935,0.0,0.0,8.92802906036377,0.0,0.0,0.0,0.2895540297031402,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441226363182067,-1295.9288330078125,304.14678955078125,0.7067099809646606,0.0909104272723198,0.0822265744209289,293.1070251464844,297.1499938964844,293.1499938964844,0.0621536411345005,-1683.316650390625,304.1452941894531,0.7556011080741882,0.1124021187424659,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0603935159742832,-1219.578369140625,304.1456298828125,0.7509067058563232,0.1102209985256195,0.0773890689015388,292.9898376464844,297.1499938964844,293.1499938964844,0.1796471178531646,-3856.31005859375,304.1432189941406,0.9971314668655396,0.2674387395381927,0.2447483390569687,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5755703449249268,0.050000000745058,0.2280478477478027,291.135986328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7375183105469,293.2901916503906,291.135986328125,1.0,0.1885708272457122,0.9845852851867676,0.9845852851867676,1.0,1.0,-0.887140154838562,0.3669835031032562,0.5201566815376282,0.1930371671915054,0.0,0.0,0.301887184381485,23.719383239746094,25.0,1.7289128303527832,-6627.0244140625,75.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1500126719474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150729894638061,0.2150774151086807,-4.42914642917458e-06,0.0,0.0001522437960375,0.0,0.0,8.996070861816406,0.0,0.0,0.0,0.2898343503475189,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441226363182067,-1295.9288330078125,304.14678955078125,0.7067099809646606,0.0909104272723198,0.0822265744209289,293.1070251464844,297.1499938964844,293.1499938964844,0.0621536411345005,-1683.316650390625,304.1452941894531,0.7556011080741882,0.1124021187424659,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0603935159742832,-1219.578369140625,304.1456298828125,0.7509067058563232,0.1102209985256195,0.0773890689015388,292.9898376464844,297.1499938964844,293.1499938964844,0.1796471178531646,-3856.31005859375,304.1432189941406,0.9971314668655396,0.2674387395381927,0.2447483390569687,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5755703449249268,0.050000000745058,0.2280478477478027,291.135986328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7375183105469,293.2901916503906,291.135986328125,1.0,0.1885708272457122,0.9845852851867676,0.9845852851867676,1.0,1.0,-0.887140154838562,0.3669835031032562,0.5201566815376282,0.1930371671915054,0.0,0.0,0.301887184381485,23.719383239746094,25.0,1.7289128303527832,-6627.0244140625,75.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1500126719474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150729894638061,0.2150774151086807,-4.42914642917458e-06,0.0,0.0001522437960375,0.0,0.0,8.996070861816406,0.0,0.0,0.0,0.2898343503475189,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.044859629124403,-1307.9735107421875,304.1466369628906,0.7087035775184631,0.0917665734887123,0.0829900130629539,293.10614013671875,297.1499938964844,293.1499938964844,0.063181847333908,-1702.184326171875,304.1451416015625,0.7580521702766418,0.1136723384261131,0.1080147922039032,293.109619140625,297.1499938964844,293.1499938964844,0.0613536350429058,-1232.4954833984375,304.1454772949219,0.7531630396842957,0.1113996654748916,0.0782078802585601,292.9885559082031,297.1499938964844,293.1499938964844,0.1800346076488495,-3862.569091796875,304.1448059082031,0.9971963763237,0.2717571556568146,0.2451104521751403,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5752971768379211,0.050000000745058,0.2280551940202713,291.1356201171875,291.1499938964844,270.1300048828125,269.4013671875,283.7192077636719,293.2879943847656,291.1355895996094,1.0,0.1891538202762603,0.9843801259994508,0.9843801259994508,1.0,1.0,-0.8909176588058472,0.3686171770095825,0.5223004817962646,0.1939970999956131,0.0,0.0,0.3038247525691986,23.80335807800293,25.0,-0.0273305717855691,-6669.81884765625,76.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,305.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3828125,18000.0,0.0,0.0,0.1509407013654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166376560926437,0.2166420817375183,-4.43269118477474e-06,0.0,0.0001531856250949,0.0,0.0,9.073793411254885,0.0,0.0,0.0,0.2901471853256225,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.044859629124403,-1307.9735107421875,304.1466369628906,0.7087035775184631,0.0917665734887123,0.0829900130629539,293.10614013671875,297.1499938964844,293.1499938964844,0.063181847333908,-1702.184326171875,304.1451416015625,0.7580521702766418,0.1136723384261131,0.1080147922039032,293.109619140625,297.1499938964844,293.1499938964844,0.0613536350429058,-1232.4954833984375,304.1454772949219,0.7531630396842957,0.1113996654748916,0.0782078802585601,292.9885559082031,297.1499938964844,293.1499938964844,0.1800346076488495,-3862.569091796875,304.1448059082031,0.9971963763237,0.2717571556568146,0.2451104521751403,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5752971768379211,0.050000000745058,0.2280551940202713,291.1356201171875,291.1499938964844,270.1300048828125,269.4013671875,283.7192077636719,293.2879943847656,291.1355895996094,1.0,0.1891538202762603,0.9843801259994508,0.9843801259994508,1.0,1.0,-0.8909176588058472,0.3686171770095825,0.5223004817962646,0.1939970999956131,0.0,0.0,0.3038247525691986,23.80335807800293,25.0,-0.0273305717855691,-6669.81884765625,76.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,305.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3828125,18000.0,0.0,0.0,0.1509407013654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166376560926437,0.2166420817375183,-4.43269118477474e-06,0.0,0.0001531856250949,0.0,0.0,9.073793411254885,0.0,0.0,0.0,0.2901471853256225,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456215441226959,-1320.4447021484375,304.146484375,0.7108253240585327,0.0926512330770492,0.0837795585393905,293.105224609375,297.1499938964844,293.1499938964844,0.064228169620037,-1721.46630859375,304.14501953125,0.760658860206604,0.1149687469005584,0.1092358753085136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623353272676467,-1245.7568359375,304.1453552246094,0.7555819153785706,0.1126078814268112,0.0790476277470588,292.9868469238281,297.1499938964844,293.1499938964844,0.1802983731031417,-3866.787841796875,304.1460876464844,0.9972382187843324,0.2761944532394409,0.2453463971614837,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5751190781593323,0.050000000745058,0.2280599623918533,291.1351318359375,291.1499938964844,270.09332275390625,269.3660583496094,283.7006530761719,293.28546142578125,291.1350402832031,1.0,0.1897029131650924,0.9841749668121338,0.9841749668121338,1.0,1.0,-0.8946276307106018,0.3702258169651031,0.5244017839431763,0.1949324160814285,0.0,0.0,0.305840790271759,23.87275123596192,25.0,-0.7113970518112183,-6713.01611328125,76.96611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1517649590969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182961404323578,0.2183005660772323,-4.436549716047011e-06,0.0,0.0001540221273899,0.0,0.0,9.156612396240234,0.0,0.0,0.0,0.2904813885688782,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456215441226959,-1320.4447021484375,304.146484375,0.7108253240585327,0.0926512330770492,0.0837795585393905,293.105224609375,297.1499938964844,293.1499938964844,0.064228169620037,-1721.46630859375,304.14501953125,0.760658860206604,0.1149687469005584,0.1092358753085136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623353272676467,-1245.7568359375,304.1453552246094,0.7555819153785706,0.1126078814268112,0.0790476277470588,292.9868469238281,297.1499938964844,293.1499938964844,0.1802983731031417,-3866.787841796875,304.1460876464844,0.9972382187843324,0.2761944532394409,0.2453463971614837,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5751190781593323,0.050000000745058,0.2280599623918533,291.1351318359375,291.1499938964844,270.09332275390625,269.3660583496094,283.7006530761719,293.28546142578125,291.1350402832031,1.0,0.1897029131650924,0.9841749668121338,0.9841749668121338,1.0,1.0,-0.8946276307106018,0.3702258169651031,0.5244017839431763,0.1949324160814285,0.0,0.0,0.305840790271759,23.87275123596192,25.0,-0.7113970518112183,-6713.01611328125,76.96611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1517649590969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182961404323578,0.2183005660772323,-4.436549716047011e-06,0.0,0.0001540221273899,0.0,0.0,9.156612396240234,0.0,0.0,0.0,0.2904813885688782,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.046011134982109,-1326.830810546875,304.1464233398437,0.711919367313385,0.0931030362844467,0.0841830447316169,293.1047668457031,297.1499938964844,293.1499938964844,0.0647577941417694,-1731.2586669921875,304.1449584960937,0.7620143890380859,0.1156257838010788,0.1098549365997314,293.1082458496094,297.1499938964844,293.1499938964844,0.0628337562084198,-1252.511474609375,304.1452941894531,0.7568458318710327,0.1132218837738037,0.0794745758175849,292.9858703613281,297.1499938964844,293.1499938964844,0.1803909540176391,-3868.252197265625,304.1466369628906,0.9972517490386964,0.2784509062767029,0.2454230189323425,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5750612020492554,0.050000000745058,0.2280614972114563,291.134765625,291.1499938964844,270.07501220703125,269.3484191894531,283.6912841796875,293.2840881347656,291.1346435546875,1.0,0.189966470003128,0.9840723872184752,0.9840723872184752,1.0,1.0,-0.8964611291885376,0.3710221946239471,0.5254389047622681,0.1953923255205154,0.0,0.0,0.3068954050540924,23.90266227722168,25.0,-0.9941222071647644,-6734.4375,77.3364486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,305.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.642578125,18000.0,0.0,0.0,0.1521462649106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191626727581024,0.2191671133041381,-4.438570613274351e-06,0.0,0.0001544091064715,0.0,0.0,9.199993133544922,0.0,0.0,0.0,0.2906566858291626,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464056134223938,-1333.3040771484375,304.1463623046875,0.7130290865898132,0.0935601592063903,0.0845914259552955,293.10430908203125,297.1499938964844,293.1499938964844,0.0652910470962524,-1741.14013671875,304.1448974609375,0.763399064540863,0.116287849843502,0.1104788109660148,293.1077880859375,297.1499938964844,293.1499938964844,0.063336431980133,-1259.3382568359375,304.1452331542969,0.7581403851509094,0.1138414815068245,0.079905517399311,292.98486328125,297.1499938964844,293.1499938964844,0.1804620921611786,-3869.36474609375,304.1471252441406,0.9972612261772156,0.2807281911373138,0.245476633310318,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5750206708908081,0.050000000745058,0.228062555193901,291.13427734375,291.1499938964844,270.0566711425781,269.3307800292969,283.681884765625,293.2826843261719,291.1341552734375,1.0,0.1902239620685577,0.9839624762535096,0.9839624762535096,1.0,1.0,-0.8982828855514526,0.3718141615390777,0.5264686942100525,0.1958478242158889,0.0,0.0,0.3079898059368133,23.929908752441406,25.0,-1.224923610687256,-6755.9931640625,77.70183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,305.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1525124758481979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200627624988556,0.2200672030448913,-4.440665634319885e-06,0.0,0.0001547807623865,0.0,0.0,9.245115280151367,0.0,0.0,0.0,0.2908389568328857,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0472061373293399,-1346.4578857421875,304.146240234375,0.7152900099754333,0.0944892764091491,0.085421897470951,293.1034240722656,297.1499938964844,293.1499938964844,0.0663652792572975,-1761.106689453125,304.1448059082031,0.7662504315376282,0.1176260411739349,0.1117401793599128,293.1068725585937,297.1499938964844,293.1499938964844,0.0643512085080146,-1273.1607666015625,304.1451416015625,0.7608157396316528,0.1150963306427002,0.0807786062359809,292.9827575683594,297.1499938964844,293.1499938964844,0.1805392950773239,-3870.50927734375,304.14794921875,0.997268795967102,0.2853403389453888,0.2455198764801025,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5749879479408264,0.050000000745058,0.2280633598566055,291.1334228515625,291.1499938964844,270.0199890136719,269.29547119140625,283.6629333496094,293.2796936035156,291.13336181640625,1.0,0.19072225689888,0.983742654323578,0.983742654323578,1.0,1.0,-0.9018943309783936,0.3733863830566406,0.5285079479217529,0.1967471092939376,0.0,0.0,0.3102645874023437,23.97699928283692,25.0,-1.0486204624176023,-6800.431640625,78.41905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66015625,18000.0,0.0,0.0,0.1532137840986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219620198011398,0.2219664603471756,-4.445123522600625e-06,0.0,0.0001554925111122,0.0,0.0,9.340642929077148,0.0,0.0,0.0,0.291224867105484,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0472061373293399,-1346.4578857421875,304.146240234375,0.7152900099754333,0.0944892764091491,0.085421897470951,293.1034240722656,297.1499938964844,293.1499938964844,0.0663652792572975,-1761.106689453125,304.1448059082031,0.7662504315376282,0.1176260411739349,0.1117401793599128,293.1068725585937,297.1499938964844,293.1499938964844,0.0643512085080146,-1273.1607666015625,304.1451416015625,0.7608157396316528,0.1150963306427002,0.0807786062359809,292.9827575683594,297.1499938964844,293.1499938964844,0.1805392950773239,-3870.50927734375,304.14794921875,0.997268795967102,0.2853403389453888,0.2455198764801025,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5749879479408264,0.050000000745058,0.2280633598566055,291.1334228515625,291.1499938964844,270.0199890136719,269.29547119140625,283.6629333496094,293.2796936035156,291.13336181640625,1.0,0.19072225689888,0.983742654323578,0.983742654323578,1.0,1.0,-0.9018943309783936,0.3733863830566406,0.5285079479217529,0.1967471092939376,0.0,0.0,0.3102645874023437,23.97699928283692,25.0,-1.0486204624176023,-6800.431640625,78.41905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66015625,18000.0,0.0,0.0,0.1532137840986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219620198011398,0.2219664603471756,-4.445123522600625e-06,0.0,0.0001554925111122,0.0,0.0,9.340642929077148,0.0,0.0,0.0,0.291224867105484,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480158813297748,-1359.781494140625,304.1461486816406,0.7175924777984619,0.0954353511333465,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674435049295425,-1781.218505859375,304.1447448730469,0.7691949009895325,0.1189803406596183,0.113017164170742,293.1059875488281,297.1499938964844,293.1499938964844,0.065371997654438,-1287.112548828125,304.1450500488281,0.7635899186134338,0.1163690537214279,0.0816645398736,292.9805908203125,297.1499938964844,293.1499938964844,0.1805324405431747,-3870.237548828125,304.14862060546875,0.9972636699676514,0.290018081665039,0.2454904019832611,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5750101208686829,0.050000000745058,0.2280626595020294,291.13330078125,291.1499938964844,269.9833374023437,269.2601623535156,283.6438903808594,293.2765808105469,291.13336181640625,1.0,0.1912017613649368,0.9835228323936462,0.9835228323936462,1.0,1.0,-0.9054695963859558,0.374945729970932,0.5305238962173462,0.1976329684257507,0.0,0.0,0.3125093579292297,24.015682220458984,28.0,-0.1035088896751403,-6846.28857421875,79.12137603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1539027839899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238921225070953,0.2238965630531311,-4.449807420314755e-06,0.0,0.0001561917597427,0.0,0.0,9.438369750976562,0.0,0.0,0.0,0.2916208207607269,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480158813297748,-1359.781494140625,304.1461486816406,0.7175924777984619,0.0954353511333465,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674435049295425,-1781.218505859375,304.1447448730469,0.7691949009895325,0.1189803406596183,0.113017164170742,293.1059875488281,297.1499938964844,293.1499938964844,0.065371997654438,-1287.112548828125,304.1450500488281,0.7635899186134338,0.1163690537214279,0.0816645398736,292.9805908203125,297.1499938964844,293.1499938964844,0.1805324405431747,-3870.237548828125,304.14862060546875,0.9972636699676514,0.290018081665039,0.2454904019832611,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5750101208686829,0.050000000745058,0.2280626595020294,291.13330078125,291.1499938964844,269.9833374023437,269.2601623535156,283.6438903808594,293.2765808105469,291.13336181640625,1.0,0.1912017613649368,0.9835228323936462,0.9835228323936462,1.0,1.0,-0.9054695963859558,0.374945729970932,0.5305238962173462,0.1976329684257507,0.0,0.0,0.3125093579292297,24.015682220458984,28.0,-0.1035088896751403,-6846.28857421875,79.12137603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1539027839899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238921225070953,0.2238965630531311,-4.449807420314755e-06,0.0,0.0001561917597427,0.0,0.0,9.438369750976562,0.0,0.0,0.0,0.2916208207607269,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488571673631668,-1373.6907958984375,304.1460266113281,0.7175142168998718,0.096385657787323,0.0871347337961196,293.101806640625,297.1499938964844,293.1499938964844,0.0685514137148857,-1802.0081787109373,304.1446533203125,0.7694750428199768,0.1203388124704361,0.1143154203891754,293.1051940917969,297.1499938964844,293.1499938964844,0.0664236173033714,-1301.572998046875,304.1449584960937,0.7637555003166199,0.1176468208432197,0.0825670287013053,292.9810791015625,297.1499938964844,293.1499938964844,0.1832768023014068,-3918.1787109375,304.1443786621094,0.9977758526802064,0.2942215800285339,0.248569443821907,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5726764798164368,0.050000000745058,0.2281269580125808,291.13116455078125,291.1499938964844,269.9466552734375,269.224853515625,283.6232604980469,293.2734375,291.13018798828125,1.0,0.1929535418748855,0.9832907319068908,0.9832907319068908,1.0,1.0,-0.9129219651222228,0.3781783282756805,0.5347436666488647,0.1995470374822616,0.0,0.0,0.3150781989097595,24.44891357421875,31.0,-5.704017639160156,-6904.54248046875,81.14725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,305.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.1546206176280975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259144783020019,0.2259189337491989,-4.4545408854901325e-06,0.0,0.0001569202722748,0.0,0.0,9.54078197479248,0.0,0.0,0.0,0.2920378744602203,4.0,0.0,1.0
