time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488571673631668,-1373.6907958984375,304.1460266113281,0.7175142168998718,0.096385657787323,0.0871347337961196,293.101806640625,297.1499938964844,293.1499938964844,0.0685514137148857,-1802.0081787109373,304.1446533203125,0.7694750428199768,0.1203388124704361,0.1143154203891754,293.1051940917969,297.1499938964844,293.1499938964844,0.0664236173033714,-1301.572998046875,304.1449584960937,0.7637555003166199,0.1176468208432197,0.0825670287013053,292.9810791015625,297.1499938964844,293.1499938964844,0.1832768023014068,-3918.1787109375,304.1443786621094,0.9977758526802064,0.2942215800285339,0.248569443821907,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5726764798164368,0.050000000745058,0.2281269580125808,291.13116455078125,291.1499938964844,269.9466552734375,269.224853515625,283.6232604980469,293.2734375,291.13018798828125,1.0,0.1929535418748855,0.9832907319068908,0.9832907319068908,1.0,1.0,-0.9129219651222228,0.3781783282756805,0.5347436666488647,0.1995470374822616,0.0,0.0,0.3150781989097595,24.44891357421875,31.0,-5.704017639160156,-6904.54248046875,81.14725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,305.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.1546206176280975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259144783020019,0.2259189337491989,-4.4545408854901325e-06,0.0,0.0001569202722748,0.0,0.0,9.54078197479248,0.0,0.0,0.0,0.2920378744602203,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497511141002178,-1388.607421875,304.1458740234375,0.7151437997817993,0.097331129014492,0.0880120024085044,293.10113525390625,297.1499938964844,293.1499938964844,0.0697175413370132,-1824.0950927734373,304.1445007324219,0.7671943306922913,0.1216942965984344,0.1156259998679161,293.1045227050781,297.1499938964844,293.1499938964844,0.0675323382019996,-1316.9649658203125,304.144775390625,0.7614116668701172,0.1189200803637504,0.083478070795536,292.9892883300781,297.1499938964844,293.1499938964844,0.1887580007314682,-4013.233642578125,304.1370849609375,0.9986059665679932,0.2968575954437256,0.2545409202575683,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5681014657020569,0.050000000745058,0.2282569706439972,291.1209716796875,291.1499938964844,269.9100036621094,269.1895751953125,283.6012268066406,293.2705078125,291.1194763183594,1.0,0.1957620978355407,0.9830586910247804,0.9830586910247804,1.0,1.0,-0.9239634871482848,0.3829577267169952,0.5410057902336121,0.2024380266666412,0.0,0.0,0.3195864558219909,25.27850341796875,25.0,-13.170132637023926,-6991.0595703125,84.49567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.052734375,18000.0,0.0,0.0,0.1554732620716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293273359537124,0.2293318063020706,-4.461364824237535e-06,0.0,0.000157785587362,0.0,0.0,9.71203899383545,0.0,0.0,0.0,0.2927229702472687,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497511141002178,-1388.607421875,304.1458740234375,0.7151437997817993,0.097331129014492,0.0880120024085044,293.10113525390625,297.1499938964844,293.1499938964844,0.0697175413370132,-1824.0950927734373,304.1445007324219,0.7671943306922913,0.1216942965984344,0.1156259998679161,293.1045227050781,297.1499938964844,293.1499938964844,0.0675323382019996,-1316.9649658203125,304.144775390625,0.7614116668701172,0.1189200803637504,0.083478070795536,292.9892883300781,297.1499938964844,293.1499938964844,0.1887580007314682,-4013.233642578125,304.1370849609375,0.9986059665679932,0.2968575954437256,0.2545409202575683,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5681014657020569,0.050000000745058,0.2282569706439972,291.1209716796875,291.1499938964844,269.9100036621094,269.1895751953125,283.6012268066406,293.2705078125,291.1194763183594,1.0,0.1957620978355407,0.9830586910247804,0.9830586910247804,1.0,1.0,-0.9239634871482848,0.3829577267169952,0.5410057902336121,0.2024380266666412,0.0,0.0,0.3195864558219909,25.27850341796875,25.0,-13.170132637023926,-6991.0595703125,84.49567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.052734375,18000.0,0.0,0.0,0.1554732620716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293273359537124,0.2293318063020706,-4.461364824237535e-06,0.0,0.000157785587362,0.0,0.0,9.71203899383545,0.0,0.0,0.0,0.2927229702472687,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501846633851528,-1395.848876953125,304.14581298828125,0.7158247232437134,0.0978069379925727,0.0884393975138664,293.1007995605469,297.1499938964844,293.1499938964844,0.0702877640724182,-1834.918212890625,304.1444702148437,0.7681295871734619,0.1223762854933738,0.1162705495953559,293.10418701171875,297.1499938964844,293.1499938964844,0.0680729150772094,-1324.4853515625,304.1447448730469,0.7622724175453186,0.119559533894062,0.083924800157547,292.9950866699219,297.1499938964844,293.1499938964844,0.1894168555736541,-4024.037841796875,304.1383056640625,0.9986730217933656,0.2977519035339355,0.2551016509532928,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676684975624084,0.050000000745058,0.2282694727182388,291.1159362792969,291.1499938964844,269.89166259765625,269.1719055175781,283.5915222167969,293.2691650390625,291.115234375,1.0,0.19601471722126,0.9829426407814026,0.9829426407814026,1.0,1.0,-0.9264776110649108,0.3840419948101043,0.5424356460571289,0.2031058669090271,0.0,0.0,0.3223774135112762,25.37674331665039,25.0,-10.14533805847168,-7032.04248046875,85.12460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375305175781,305.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.125,18000.0,0.0,0.0,0.1559941917657852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316537350416183,0.2316582053899765,-4.466332029551268e-06,0.0,0.0001583142729941,0.0,0.0,9.830016136169434,0.0,0.0,0.0,0.2931943237781524,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505768097937107,-1402.328125,304.1458740234375,0.7180935740470886,0.0982857942581176,0.0888617783784866,293.1004943847656,297.1499938964844,293.1499938964844,0.0708108097314834,-1844.7706298828125,304.1445007324219,0.7708585858345032,0.1230618357658386,0.1169103682041168,293.1038818359375,297.1499938964844,293.1499938964844,0.0685662627220153,-1331.2933349609375,304.1448059082031,0.7648902535438538,0.1202016472816467,0.0843673720955848,292.9984436035156,297.1499938964844,293.1499938964844,0.1881526261568069,-4001.462646484375,304.14276123046875,0.99849134683609,0.2990500926971435,0.2536159455776214,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.568814218044281,0.050000000745058,0.2282361835241317,291.1167297363281,291.1499938964844,269.8733215332031,269.1542663574219,283.5828552246094,293.2679138183594,291.1180419921875,1.0,0.195615604519844,0.9827840924263,0.9827840924263,1.0,1.0,-0.926461935043335,0.384044200181961,0.5424177050590515,0.2030687779188156,0.0,0.0,0.3245539963245392,25.1983699798584,28.0,1.3697971105575562,-7063.279296875,84.84039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,305.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.947265625,18000.0,0.0,0.0,0.1565727144479751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339241206645965,0.2339285910129547,-4.47205820819363e-06,0.0,0.0001589013991178,0.0,0.0,9.947481155395508,0.0,0.0,0.0,0.2936644256114959,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368844985961,-1414.842041015625,304.1459655761719,0.7190938591957092,0.0992249399423599,0.0897179991006851,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260034918785,-1863.8646240234373,304.1446533203125,0.7723632454872131,0.1244157254695892,0.1182035133242607,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210695266723,-1344.4461669921875,304.1449279785156,0.7662473320960999,0.1214665099978447,0.0852608084678649,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032806158065,-4022.562744140625,304.1428527832031,0.9986777901649476,0.3022098541259765,0.2551420629024505,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5676371455192566,0.050000000745058,0.2282702475786209,291.1264343261719,291.1499938964844,269.836669921875,269.11895751953125,283.56317138671875,293.2655029296875,291.1264038085937,1.0,0.1968875378370285,0.9824669361114502,0.9824669361114502,1.0,1.0,-0.9319832921028136,0.3864644467830658,0.5455188751220703,0.2044385820627212,0.0,0.0,0.3269283473491668,25.44695854187012,31.0,4.251060962677002,-7113.9921875,86.28286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,305.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,18000.0,0.0,0.0,0.1578303277492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364615201950073,0.2364660054445266,-4.4806834011978935e-06,0.0,0.0001601777184987,0.0,0.0,10.084120750427246,0.0,0.0,0.0,0.2942416965961456,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368844985961,-1414.842041015625,304.1459655761719,0.7190938591957092,0.0992249399423599,0.0897179991006851,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260034918785,-1863.8646240234373,304.1446533203125,0.7723632454872131,0.1244157254695892,0.1182035133242607,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210695266723,-1344.4461669921875,304.1449279785156,0.7662473320960999,0.1214665099978447,0.0852608084678649,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032806158065,-4022.562744140625,304.1428527832031,0.9986777901649476,0.3022098541259765,0.2551420629024505,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5676371455192566,0.050000000745058,0.2282702475786209,291.1264343261719,291.1499938964844,269.836669921875,269.11895751953125,283.56317138671875,293.2655029296875,291.1264038085937,1.0,0.1968875378370285,0.9824669361114502,0.9824669361114502,1.0,1.0,-0.9319832921028136,0.3864644467830658,0.5455188751220703,0.2044385820627212,0.0,0.0,0.3269283473491668,25.44695854187012,31.0,4.251060962677002,-7113.9921875,86.28286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,305.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,18000.0,0.0,0.0,0.1578303277492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364615201950073,0.2364660054445266,-4.4806834011978935e-06,0.0,0.0001601777184987,0.0,0.0,10.084120750427246,0.0,0.0,0.0,0.2942416965961456,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521839596331119,-1429.046875,304.1459045410156,0.717517614364624,0.1001508682966232,0.0905741453170776,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420483112335,-1885.18505859375,304.1445617675781,0.770932674407959,0.1257561147212982,0.1194967925548553,293.1030578613281,297.1499938964844,293.1499938964844,0.0705737993121147,-1359.18701171875,304.1448669433594,0.764724850654602,0.1227166205644607,0.0861531868577003,293.0098876953125,297.1499938964844,293.1499938964844,0.1937927603721618,-4098.005859375,304.1378479003906,0.9990000128746032,0.304341971874237,0.259899377822876,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5639421343803406,0.050000000745058,0.2283797562122345,291.120361328125,291.1499938964844,269.79998779296875,269.0836486816406,283.5418395996094,293.26318359375,291.1192932128906,1.0,0.1992719024419784,0.9821497797966005,0.9821497797966005,1.0,1.0,-0.9414743781089784,0.3905944228172302,0.550879955291748,0.2068998664617538,0.0,0.0,0.3312026560306549,26.14930725097656,25.0,-6.820072174072266,-7188.056640625,89.23609161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,305.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1591973751783371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397774159908294,0.2397819012403488,-4.487983005674323e-06,0.0,0.0001615650980966,0.0,0.0,10.255148887634276,0.0,0.0,0.0,0.2949384450912475,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521839596331119,-1429.046875,304.1459045410156,0.717517614364624,0.1001508682966232,0.0905741453170776,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420483112335,-1885.18505859375,304.1445617675781,0.770932674407959,0.1257561147212982,0.1194967925548553,293.1030578613281,297.1499938964844,293.1499938964844,0.0705737993121147,-1359.18701171875,304.1448669433594,0.764724850654602,0.1227166205644607,0.0861531868577003,293.0098876953125,297.1499938964844,293.1499938964844,0.1937927603721618,-4098.005859375,304.1378479003906,0.9990000128746032,0.304341971874237,0.259899377822876,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5639421343803406,0.050000000745058,0.2283797562122345,291.120361328125,291.1499938964844,269.79998779296875,269.0836486816406,283.5418395996094,293.26318359375,291.1192932128906,1.0,0.1992719024419784,0.9821497797966005,0.9821497797966005,1.0,1.0,-0.9414743781089784,0.3905944228172302,0.550879955291748,0.2068998664617538,0.0,0.0,0.3312026560306549,26.14930725097656,25.0,-6.820072174072266,-7188.056640625,89.23609161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,305.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1591973751783371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397774159908294,0.2397819012403488,-4.487983005674323e-06,0.0,0.0001615650980966,0.0,0.0,10.255148887634276,0.0,0.0,0.0,0.2949384450912475,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529689639806747,-1442.1634521484375,304.1459655761719,0.7210384607315063,0.1010906770825386,0.0914045646786689,293.0992736816406,297.1499938964844,293.1499938964844,0.0739899203181266,-1905.168701171875,304.1446533203125,0.7753335237503052,0.127109408378601,0.1207622289657592,293.1026916503906,297.1499938964844,293.1499938964844,0.0715582445263862,-1372.945556640625,304.1449584960937,0.7689196467399597,0.1239787638187408,0.087024338543415,293.0177001953125,297.1499938964844,293.1499938964844,0.1923313438892364,-4071.513916015625,304.1446838378906,0.9989987015724182,0.3062845766544342,0.2580718398094177,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5653659701347351,0.050000000745058,0.2283369153738021,291.1190185546875,291.1499938964844,269.7633361816406,269.04833984375,283.5241394042969,293.2609558105469,291.1205749511719,1.0,0.1987670958042144,0.9818467497825624,0.9818467497825624,1.0,1.0,-0.9427951574325562,0.3911755084991455,0.5516196489334106,0.2072101086378097,0.0,0.0,0.3356685638427734,25.9368953704834,28.0,5.525933742523193,-7250.0791015625,89.15327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,305.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.498046875,18000.0,0.0,0.0,0.1607376039028167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441941350698471,0.2441986352205276,-4.498919224715792e-06,0.0,0.0001631282357266,0.0,0.0,10.48721694946289,0.0,0.0,0.0,0.2958707809448242,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529689639806747,-1442.1634521484375,304.1459655761719,0.7210384607315063,0.1010906770825386,0.0914045646786689,293.0992736816406,297.1499938964844,293.1499938964844,0.0739899203181266,-1905.168701171875,304.1446533203125,0.7753335237503052,0.127109408378601,0.1207622289657592,293.1026916503906,297.1499938964844,293.1499938964844,0.0715582445263862,-1372.945556640625,304.1449584960937,0.7689196467399597,0.1239787638187408,0.087024338543415,293.0177001953125,297.1499938964844,293.1499938964844,0.1923313438892364,-4071.513916015625,304.1446838378906,0.9989987015724182,0.3062845766544342,0.2580718398094177,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5653659701347351,0.050000000745058,0.2283369153738021,291.1190185546875,291.1499938964844,269.7633361816406,269.04833984375,283.5241394042969,293.2609558105469,291.1205749511719,1.0,0.1987670958042144,0.9818467497825624,0.9818467497825624,1.0,1.0,-0.9427951574325562,0.3911755084991455,0.5516196489334106,0.2072101086378097,0.0,0.0,0.3356685638427734,25.9368953704834,28.0,5.525933742523193,-7250.0791015625,89.15327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,305.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.498046875,18000.0,0.0,0.0,0.1607376039028167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441941350698471,0.2441986352205276,-4.498919224715792e-06,0.0,0.0001631282357266,0.0,0.0,10.48721694946289,0.0,0.0,0.0,0.2958707809448242,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537035167217254,-1454.3419189453125,304.1460876464844,0.7225611209869385,0.1020228266716003,0.0922491699457168,293.0989685058594,297.1499938964844,293.1499938964844,0.0749738961458206,-1923.839599609375,304.144775390625,0.7774625420570374,0.1284543126821518,0.1220417022705078,293.1024169921875,297.1499938964844,293.1499938964844,0.0724799185991287,-1385.7574462890625,304.14508056640625,0.7708896994590759,0.1252322196960449,0.087905541062355,293.0192565917969,297.1499938964844,293.1499938964844,0.1928241401910781,-4079.583740234375,304.1453857421875,0.9990047216415404,0.3093234896659851,0.2587843835353851,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648113489151001,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.5049133300781,293.2587585449219,291.1299133300781,1.0,0.1997317224740982,0.9815436601638794,0.9815436601638794,1.0,1.0,-0.9472740292549132,0.3931529223918915,0.5541211366653442,0.2082975804805755,0.0,0.0,0.3374823331832886,26.07927131652832,31.0,6.148269176483154,-7291.68408203125,90.26141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,305.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.1623314470052719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463044077157974,0.2463089227676391,-4.50694687970099e-06,0.0,0.0001647457684157,0.0,0.0,10.605029106140137,0.0,0.0,0.0,0.2963751852512359,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537035167217254,-1454.3419189453125,304.1460876464844,0.7225611209869385,0.1020228266716003,0.0922491699457168,293.0989685058594,297.1499938964844,293.1499938964844,0.0749738961458206,-1923.839599609375,304.144775390625,0.7774625420570374,0.1284543126821518,0.1220417022705078,293.1024169921875,297.1499938964844,293.1499938964844,0.0724799185991287,-1385.7574462890625,304.14508056640625,0.7708896994590759,0.1252322196960449,0.087905541062355,293.0192565917969,297.1499938964844,293.1499938964844,0.1928241401910781,-4079.583740234375,304.1453857421875,0.9990047216415404,0.3093234896659851,0.2587843835353851,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648113489151001,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.5049133300781,293.2587585449219,291.1299133300781,1.0,0.1997317224740982,0.9815436601638794,0.9815436601638794,1.0,1.0,-0.9472740292549132,0.3931529223918915,0.5541211366653442,0.2082975804805755,0.0,0.0,0.3374823331832886,26.07927131652832,31.0,6.148269176483154,-7291.68408203125,90.26141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,305.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.1623314470052719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463044077157974,0.2463089227676391,-4.50694687970099e-06,0.0,0.0001647457684157,0.0,0.0,10.605029106140137,0.0,0.0,0.0,0.2963751852512359,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541140735149383,-1461.268310546875,304.14605712890625,0.7222878932952881,0.1024862900376319,0.0926738008856773,293.0988464355469,297.1499938964844,293.1499938964844,0.0755156055092811,-1934.2637939453125,304.1447448730469,0.7773150205612183,0.1291235536336898,0.122683510184288,293.1023254394531,297.1499938964844,293.1499938964844,0.0729897245764732,-1392.9501953125,304.1450500488281,0.7706859707832336,0.1258560717105865,0.0883477851748466,293.021484375,297.1499938964844,293.1499938964844,0.1943631917238235,-4106.03466796875,304.1434020996094,0.9990000128746032,0.3105447292327881,0.2604606747627258,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635035634040833,0.050000000745058,0.2283927649259567,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4945678710937,293.2575988769531,291.1273193359375,1.0,0.2006598711013794,0.9813920855522156,0.9813920855522156,1.0,1.0,-0.9511433243751526,0.3948442637920379,0.556299090385437,0.2092905789613723,0.0,0.0,0.3390971422195434,26.33759880065918,31.0,-0.9032697081565856,-7320.56787109375,91.44445037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79644775390625,305.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.375,18000.0,0.0,0.0,0.1631205826997757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474961280822754,0.2475006282329559,-4.5097540350980125e-06,0.0,0.0001655466621741,0.0,0.0,10.667926788330078,0.0,0.0,0.0,0.2966376841068268,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545356832444667,-1468.4117431640625,304.14599609375,0.7214789986610413,0.1029488816857338,0.0931010246276855,293.0987548828125,297.1499938964844,293.1499938964844,0.0760693103075027,-1944.95751953125,304.1446838378906,0.7765382528305054,0.1297916024923324,0.1233276054263114,293.10223388671875,297.1499938964844,293.1499938964844,0.0735115483403205,-1400.3406982421875,304.14501953125,0.7698661684989929,0.1264789551496505,0.0887919291853904,293.0253295898437,297.1499938964844,293.1499938964844,0.1965397745370865,-4143.3671875,304.1406555175781,0.9990000128746032,0.3114173114299774,0.2628115117549896,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616623163223267,0.050000000745058,0.2284490168094635,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.4837951660156,293.2564697265625,291.1235656738281,1.0,0.2018529921770095,0.9812433123588562,0.9812433123588562,1.0,1.0,-0.9558507800102234,0.396900475025177,0.5589503049850464,0.2105094045400619,0.0,0.0,0.3411599993705749,26.69709205627441,34.0,-5.558469772338867,-7359.49169921875,92.96836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,305.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.279296875,18000.0,0.0,0.0,0.1639193147420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492120862007141,0.2492166012525558,-4.513460226007737e-06,0.0,0.0001663572766119,0.0,0.0,10.757978439331056,0.0,0.0,0.0,0.2970006465911865,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553871691226959,-1482.883544921875,304.1459045410156,0.7184328436851501,0.1038669273257255,0.0939603149890899,293.0986022949219,297.1499938964844,293.1499938964844,0.0771853998303413,-1966.5711669921875,304.14459228515625,0.7733479738235474,0.1311212033033371,0.1246208772063255,293.1020812988281,297.1499938964844,293.1499938964844,0.074563518166542,-1415.283203125,304.1449279785156,0.7666260004043579,0.1277173459529876,0.0896837934851646,293.0387878417969,297.1499938964844,293.1499938964844,0.202507197856903,-4245.08544921875,304.1337890625,0.9990000128746032,0.3118641078472137,0.2692371308803558,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565963983535767,0.050000000745058,0.2286092340946197,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.46124267578125,293.2543334960937,291.1152038574219,1.0,0.2049441635608673,0.9809457063674928,0.9809457063674928,1.0,1.0,-0.9674084782600404,0.4019508957862854,0.5654575824737549,0.2135221660137176,0.0,0.0,0.3461894989013672,27.699161529541016,25.0,-10.58837890625,-7456.97998046875,96.9615249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,305.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8515625,18000.0,0.0,0.0,0.1656140834093094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536646425724029,0.2536691725254059,-4.523945790424477e-06,0.0,0.0001680772402323,0.0,0.0,10.994927406311035,0.0,0.0,0.0,0.2979593276977539,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553871691226959,-1482.883544921875,304.1459045410156,0.7184328436851501,0.1038669273257255,0.0939603149890899,293.0986022949219,297.1499938964844,293.1499938964844,0.0771853998303413,-1966.5711669921875,304.14459228515625,0.7733479738235474,0.1311212033033371,0.1246208772063255,293.1020812988281,297.1499938964844,293.1499938964844,0.074563518166542,-1415.283203125,304.1449279785156,0.7666260004043579,0.1277173459529876,0.0896837934851646,293.0387878417969,297.1499938964844,293.1499938964844,0.202507197856903,-4245.08544921875,304.1337890625,0.9990000128746032,0.3118641078472137,0.2692371308803558,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565963983535767,0.050000000745058,0.2286092340946197,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.46124267578125,293.2543334960937,291.1152038574219,1.0,0.2049441635608673,0.9809457063674928,0.9809457063674928,1.0,1.0,-0.9674084782600404,0.4019508957862854,0.5654575824737549,0.2135221660137176,0.0,0.0,0.3461894989013672,27.699161529541016,25.0,-10.58837890625,-7456.97998046875,96.9615249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,305.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8515625,18000.0,0.0,0.0,0.1656140834093094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536646425724029,0.2536691725254059,-4.523945790424477e-06,0.0,0.0001680772402323,0.0,0.0,10.994927406311035,0.0,0.0,0.0,0.2979593276977539,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561384372413158,-1495.5587158203125,304.1460266113281,0.7229201197624207,0.1048023030161857,0.094777800142765,293.0983581542969,297.1499938964844,293.1499938964844,0.0781945586204528,-1986.0042724609373,304.1447448730469,0.7789046168327332,0.1324689984321594,0.1258713454008102,293.1018981933594,297.1499938964844,293.1499938964844,0.0755077451467514,-1428.6168212890625,304.1450500488281,0.7719566226005554,0.1289713829755783,0.0905423611402511,293.0503234863281,297.1499938964844,293.1499938964844,0.1998770833015442,-4198.24365234375,304.1440734863281,0.9990000128746032,0.3123079240322113,0.2660845518112182,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590866804122925,0.050000000745058,0.2285292297601699,291.11676025390625,291.1499938964844,269.6166687011719,268.9070739746094,283.4445495605469,293.2523803710937,291.119140625,1.0,0.2037657052278518,0.9806481003761292,0.9806481003761292,1.0,1.0,-0.9670477509498596,0.4017919600009918,0.5652558207511902,0.2134091556072235,0.0,0.0,0.3509247899055481,27.26762580871582,28.0,9.23363208770752,-7522.734375,96.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,305.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.380859375,18000.0,0.0,0.0,0.1674632877111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587928175926208,0.2587973773479461,-4.5378874347079545e-06,0.0,0.0001699539570836,0.0,0.0,11.274613380432127,0.0,0.0,0.0,0.2990915775299072,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561384372413158,-1495.5587158203125,304.1460266113281,0.7229201197624207,0.1048023030161857,0.094777800142765,293.0983581542969,297.1499938964844,293.1499938964844,0.0781945586204528,-1986.0042724609373,304.1447448730469,0.7789046168327332,0.1324689984321594,0.1258713454008102,293.1018981933594,297.1499938964844,293.1499938964844,0.0755077451467514,-1428.6168212890625,304.1450500488281,0.7719566226005554,0.1289713829755783,0.0905423611402511,293.0503234863281,297.1499938964844,293.1499938964844,0.1998770833015442,-4198.24365234375,304.1440734863281,0.9990000128746032,0.3123079240322113,0.2660845518112182,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590866804122925,0.050000000745058,0.2285292297601699,291.11676025390625,291.1499938964844,269.6166687011719,268.9070739746094,283.4445495605469,293.2523803710937,291.119140625,1.0,0.2037657052278518,0.9806481003761292,0.9806481003761292,1.0,1.0,-0.9670477509498596,0.4017919600009918,0.5652558207511902,0.2134091556072235,0.0,0.0,0.3509247899055481,27.26762580871582,28.0,9.23363208770752,-7522.734375,96.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,305.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.380859375,18000.0,0.0,0.0,0.1674632877111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587928175926208,0.2587973773479461,-4.5378874347079545e-06,0.0,0.0001699539570836,0.0,0.0,11.274613380432127,0.0,0.0,0.0,0.2990915775299072,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568126812577247,-1506.7791748046875,304.1462097167969,0.7254987955093384,0.1057281121611595,0.0956105068325996,293.0982360839844,297.1499938964844,293.1499938964844,0.0791090950369834,-2003.4349365234373,304.1449584960937,0.7822926044464111,0.1338068544864654,0.1271375119686126,293.1017761230469,297.1499938964844,293.1499938964844,0.0763584151864051,-1440.4984130859375,304.145263671875,0.775165319442749,0.1302144080400467,0.0914114415645599,293.0509033203125,297.1499938964844,293.1499938964844,0.1989345997571945,-4181.51708984375,304.1473083496094,0.9990000128746032,0.3147160112857818,0.2653107941150665,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596965551376343,0.050000000745058,0.2285099327564239,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.4263916015625,293.2504272460937,291.1346130371094,1.0,0.2041910886764526,0.980291187763214,0.980291187763214,1.0,1.0,-0.969654142856598,0.4029604494571686,0.5666937232017517,0.2139967381954193,0.0,0.0,0.3516939878463745,27.19582939147949,31.0,12.265734672546388,-7552.54296875,96.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72760009765625,305.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1692654639482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602747082710266,0.2602792680263519,-4.546137915895088e-06,0.0,0.000171782929101,0.0,0.0,11.365910530090332,0.0,0.0,0.0,0.2995000183582306,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568126812577247,-1506.7791748046875,304.1462097167969,0.7254987955093384,0.1057281121611595,0.0956105068325996,293.0982360839844,297.1499938964844,293.1499938964844,0.0791090950369834,-2003.4349365234373,304.1449584960937,0.7822926044464111,0.1338068544864654,0.1271375119686126,293.1017761230469,297.1499938964844,293.1499938964844,0.0763584151864051,-1440.4984130859375,304.145263671875,0.775165319442749,0.1302144080400467,0.0914114415645599,293.0509033203125,297.1499938964844,293.1499938964844,0.1989345997571945,-4181.51708984375,304.1473083496094,0.9990000128746032,0.3147160112857818,0.2653107941150665,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596965551376343,0.050000000745058,0.2285099327564239,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.4263916015625,293.2504272460937,291.1346130371094,1.0,0.2041910886764526,0.980291187763214,0.980291187763214,1.0,1.0,-0.969654142856598,0.4029604494571686,0.5666937232017517,0.2139967381954193,0.0,0.0,0.3516939878463745,27.19582939147949,31.0,12.265734672546388,-7552.54296875,96.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72760009765625,305.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1692654639482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602747082710266,0.2602792680263519,-4.546137915895088e-06,0.0,0.000171782929101,0.0,0.0,11.365910530090332,0.0,0.0,0.0,0.2995000183582306,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576115921139717,-1520.427734375,304.1461486816406,0.7252816557884216,0.1066498309373855,0.0964521318674087,293.0981140136719,297.1499938964844,293.1499938964844,0.0801676660776138,-2024.0194091796875,304.1448669433594,0.7823563814163208,0.1351381242275238,0.1284113377332687,293.1016845703125,297.1499938964844,293.1499938964844,0.0773510783910751,-1454.6646728515625,304.14520263671875,0.7751134634017944,0.1314529329538345,0.0922870635986328,293.0541687011719,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.01953125,304.14385986328125,0.9990000128746032,0.3165731430053711,0.2680748403072357,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575150847434998,0.050000000745058,0.2285792231559753,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.4059753417969,293.24822998046875,291.13055419921875,1.0,0.2058448493480682,0.9799342751502992,0.9799342751502992,1.0,1.0,-0.9766436219215392,0.4060283303260803,0.570615291595459,0.2157884389162063,0.0,0.0,0.3542932271957397,27.65475082397461,34.0,-1.5876401662826538,-7608.0224609375,98.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,305.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.170911505818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262274831533432,0.2622793912887573,-4.550690391624812e-06,0.0,0.0001734534453134,0.0,0.0,11.474034309387209,0.0,0.0,0.0,0.2999485433101654,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576115921139717,-1520.427734375,304.1461486816406,0.7252816557884216,0.1066498309373855,0.0964521318674087,293.0981140136719,297.1499938964844,293.1499938964844,0.0801676660776138,-2024.0194091796875,304.1448669433594,0.7823563814163208,0.1351381242275238,0.1284113377332687,293.1016845703125,297.1499938964844,293.1499938964844,0.0773510783910751,-1454.6646728515625,304.14520263671875,0.7751134634017944,0.1314529329538345,0.0922870635986328,293.0541687011719,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.01953125,304.14385986328125,0.9990000128746032,0.3165731430053711,0.2680748403072357,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575150847434998,0.050000000745058,0.2285792231559753,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.4059753417969,293.24822998046875,291.13055419921875,1.0,0.2058448493480682,0.9799342751502992,0.9799342751502992,1.0,1.0,-0.9766436219215392,0.4060283303260803,0.570615291595459,0.2157884389162063,0.0,0.0,0.3542932271957397,27.65475082397461,34.0,-1.5876401662826538,-7608.0224609375,98.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,305.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.170911505818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262274831533432,0.2622793912887573,-4.550690391624812e-06,0.0,0.0001734534453134,0.0,0.0,11.474034309387209,0.0,0.0,0.0,0.2999485433101654,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580234266817569,-1527.49755859375,304.1460876464844,0.7243805527687073,0.1071110665798187,0.096878670156002,293.0980834960937,297.1499938964844,293.1499938964844,0.0807098224759101,-2034.5985107421875,304.1448059082031,0.7814391255378723,0.1358033418655395,0.1290533244609832,293.1016540527344,297.1499938964844,293.1499938964844,0.0778607875108718,-1461.966552734375,304.1451416015625,0.7741582989692688,0.1320726573467254,0.0927293375134468,293.0581970214844,297.1499938964844,293.1499938964844,0.2036838680505752,-4262.56591796875,304.1409606933594,0.9990000128746032,0.316996306180954,0.2704555690288543,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556319355964661,0.050000000745058,0.2286403477191925,291.12823486328125,291.1499938964844,269.5249938964844,268.8187866210937,283.3951110839844,293.2471008300781,291.12744140625,1.0,0.2070726901292801,0.9797558188438416,0.9797558188438416,1.0,1.0,-0.9813872575759888,0.4081085920333862,0.5732786655426025,0.2170196920633316,0.0,0.0,0.3560448586940765,28.04199981689453,34.0,-5.362310886383057,-7648.09228515625,100.45142364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347717285156,305.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.875,18000.0,0.0,0.0,0.1717124283313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638675570487976,0.2638721168041229,-4.5544416025222745e-06,0.0,0.0001742662861943,0.0,0.0,11.560717582702637,0.0,0.0,0.0,0.3002984821796417,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584418922662735,-1534.70263671875,304.14605712890625,0.7230194807052612,0.1075711548328399,0.0973080173134803,293.0980529785156,297.1499938964844,293.1499938964844,0.0812593474984169,-2045.34375,304.1447448730469,0.7799782752990723,0.1364675462245941,0.1296981126070022,293.10162353515625,297.1499938964844,293.1499938964844,0.0783778950572013,-1469.3917236328125,304.14508056640625,0.7726716995239258,0.1326914131641388,0.0931738689541816,293.06414794921875,297.1499938964844,293.1499938964844,0.2064292728900909,-4309.1513671875,304.1376037597656,0.9990000128746032,0.3169960081577301,0.2734033763408661,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5532987713813782,0.050000000745058,0.2287177741527557,291.12451171875,291.1499938964844,269.50665283203125,268.8011169433594,283.3838806152344,293.2460021972656,291.1235046386719,1.0,0.2085356414318084,0.9795774221420288,0.9795774221420288,1.0,1.0,-0.9868406057357788,0.4105009734630584,0.576339602470398,0.2184409201145172,0.0,0.0,0.3581128120422363,28.5258903503418,25.0,-8.513270378112793,-7694.00341796875,102.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367858886719,305.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4296875,18000.0,0.0,0.0,0.1725203543901443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657483220100403,0.2657528817653656,-4.559073204291053e-06,0.0,0.0001750862284097,0.0,0.0,11.663890838623049,0.0,0.0,0.0,0.3007181882858276,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591853074729442,-1547.403076171875,304.1461486816406,0.7280773520469666,0.1085192412137985,0.0981298238039016,293.0978698730469,297.1499938964844,293.1499938964844,0.0822569206357002,-2064.718505859375,304.1448669433594,0.7863208651542664,0.1378231048583984,0.1309487074613571,293.1014099121094,297.1499938964844,293.1499938964844,0.0793117210268974,-1482.7076416015625,304.1451721191406,0.778797447681427,0.1339559853076934,0.0940340608358383,293.072021484375,297.1499938964844,293.1499938964844,0.2030122876167297,-4249.37353515625,304.1479187011719,0.9990000128746032,0.3175380527973175,0.2694305181503296,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.55644291639328,0.050000000745058,0.2286136299371719,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.3678283691406,293.2437438964844,291.1275329589844,1.0,0.2070225924253463,0.9792206287384032,0.9792206287384032,1.0,1.0,-0.9854736328125,0.4098862111568451,0.5755873918533325,0.2180928885936737,0.0,0.0,0.3616926968097687,27.95305252075196,28.0,9.49790859222412,-7749.05859375,101.16924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,305.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.052734375,18000.0,0.0,0.0,0.1741533577442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699041664600372,0.2699087262153625,-4.570857981889276e-06,0.0,0.0001767435169313,0.0,0.0,11.896949768066406,0.0,0.0,0.0,0.3016604483127594,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591853074729442,-1547.403076171875,304.1461486816406,0.7280773520469666,0.1085192412137985,0.0981298238039016,293.0978698730469,297.1499938964844,293.1499938964844,0.0822569206357002,-2064.718505859375,304.1448669433594,0.7863208651542664,0.1378231048583984,0.1309487074613571,293.1014099121094,297.1499938964844,293.1499938964844,0.0793117210268974,-1482.7076416015625,304.1451721191406,0.778797447681427,0.1339559853076934,0.0940340608358383,293.072021484375,297.1499938964844,293.1499938964844,0.2030122876167297,-4249.37353515625,304.1479187011719,0.9990000128746032,0.3175380527973175,0.2694305181503296,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.55644291639328,0.050000000745058,0.2286136299371719,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.3678283691406,293.2437438964844,291.1275329589844,1.0,0.2070225924253463,0.9792206287384032,0.9792206287384032,1.0,1.0,-0.9854736328125,0.4098862111568451,0.5755873918533325,0.2180928885936737,0.0,0.0,0.3616926968097687,27.95305252075196,28.0,9.49790859222412,-7749.05859375,101.16924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,305.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.052734375,18000.0,0.0,0.0,0.1741533577442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699041664600372,0.2699087262153625,-4.570857981889276e-06,0.0,0.0001767435169313,0.0,0.0,11.896949768066406,0.0,0.0,0.0,0.3016604483127594,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.059864554554224,-1558.8680419921875,304.1462707519531,0.7311956882476807,0.1094655096530914,0.0989755392074585,293.0976867675781,297.1499938964844,293.1499938964844,0.0831723883748054,-2082.322021484375,304.14501953125,0.7903682589530945,0.1391759663820266,0.1322233378887176,293.10125732421875,297.1499938964844,293.1499938964844,0.0801660567522049,-1494.7647705078125,304.1453552246094,0.782680869102478,0.1352185308933258,0.0949123054742813,293.0688781738281,297.1499938964844,293.1499938964844,0.2013936042785644,-4221.49365234375,304.1510009765625,0.9990000128746032,0.3201488256454468,0.2679344713687897,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576257705688477,0.050000000745058,0.2285753488540649,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3501892089844,293.24139404296875,291.1419677734375,1.0,0.2071691900491714,0.9788637757301332,0.9788637757301332,1.0,1.0,-0.9872270226478576,0.4106708467006683,0.5765561461448669,0.218489184975624,0.0,0.0,0.3615100681781769,27.769989013671875,31.0,11.100398063659668,-7770.119140625,101.23591613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,305.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.1756319254636764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704010605812073,0.270405650138855,-4.576491846819408e-06,0.0,0.0001782440667739,0.0,0.0,11.935298919677734,0.0,0.0,0.0,0.3018509149551391,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.059864554554224,-1558.8680419921875,304.1462707519531,0.7311956882476807,0.1094655096530914,0.0989755392074585,293.0976867675781,297.1499938964844,293.1499938964844,0.0831723883748054,-2082.322021484375,304.14501953125,0.7903682589530945,0.1391759663820266,0.1322233378887176,293.10125732421875,297.1499938964844,293.1499938964844,0.0801660567522049,-1494.7647705078125,304.1453552246094,0.782680869102478,0.1352185308933258,0.0949123054742813,293.0688781738281,297.1499938964844,293.1499938964844,0.2013936042785644,-4221.49365234375,304.1510009765625,0.9990000128746032,0.3201488256454468,0.2679344713687897,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576257705688477,0.050000000745058,0.2285753488540649,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3501892089844,293.24139404296875,291.1419677734375,1.0,0.2071691900491714,0.9788637757301332,0.9788637757301332,1.0,1.0,-0.9872270226478576,0.4106708467006683,0.5765561461448669,0.218489184975624,0.0,0.0,0.3615100681781769,27.769989013671875,31.0,11.100398063659668,-7770.119140625,101.23591613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,305.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.1756319254636764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704010605812073,0.270405650138855,-4.576491846819408e-06,0.0,0.0001782440667739,0.0,0.0,11.935298919677734,0.0,0.0,0.0,0.3018509149551391,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606765784323215,-1572.9337158203125,304.14617919921875,0.7314574718475342,0.1104126349091529,0.0998358950018882,293.0975646972656,297.1499938964844,293.1499938964844,0.0842425674200058,-2103.30224609375,304.1448974609375,0.7909665107727051,0.1405276209115982,0.133511945605278,293.1011047363281,297.1499938964844,293.1499938964844,0.0811732709407806,-1509.2781982421875,304.1452331542969,0.7831738591194153,0.1364829987287521,0.0958025753498077,293.0684814453125,297.1499938964844,293.1499938964844,0.2033436447381973,-4255.06982421875,304.1473083496094,0.9990000128746032,0.3222993612289428,0.2700535356998443,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5559498071670532,0.050000000745058,0.2286295592784881,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.330078125,293.2387084960937,291.13690185546875,1.0,0.2085859179496765,0.9785314798355104,0.9785314798355104,1.0,1.0,-0.993481993675232,0.4134137630462646,0.5800682902336121,0.2201207876205444,0.0,0.0,0.3633248507976532,28.14081573486328,34.0,-2.9055066108703613,-7819.48583984375,103.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,305.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.404296875,18000.0,0.0,0.0,0.1768836826086044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716298699378967,0.2716344594955444,-4.578730568027822e-06,0.0,0.0001795144489733,0.0,0.0,12.00162124633789,0.0,0.0,0.0,0.3021271526813507,4.0,0.0,1.0
