time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606765784323215,-1572.9337158203125,304.14617919921875,0.7314574718475342,0.1104126349091529,0.0998358950018882,293.0975646972656,297.1499938964844,293.1499938964844,0.0842425674200058,-2103.30224609375,304.1448974609375,0.7909665107727051,0.1405276209115982,0.133511945605278,293.1011047363281,297.1499938964844,293.1499938964844,0.0811732709407806,-1509.2781982421875,304.1452331542969,0.7831738591194153,0.1364829987287521,0.0958025753498077,293.0684814453125,297.1499938964844,293.1499938964844,0.2033436447381973,-4255.06982421875,304.1473083496094,0.9990000128746032,0.3222993612289428,0.2700535356998443,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5559498071670532,0.050000000745058,0.2286295592784881,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.330078125,293.2387084960937,291.13690185546875,1.0,0.2085859179496765,0.9785314798355104,0.9785314798355104,1.0,1.0,-0.993481993675232,0.4134137630462646,0.5800682902336121,0.2201207876205444,0.0,0.0,0.3633248507976532,28.14081573486328,34.0,-2.9055066108703613,-7819.48583984375,103.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,305.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.404296875,18000.0,0.0,0.0,0.1768836826086044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716298699378967,0.2716344594955444,-4.578730568027822e-06,0.0,0.0001795144489733,0.0,0.0,12.00162124633789,0.0,0.0,0.0,0.3021271526813507,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615240968763828,-1587.7064208984375,304.1460266113281,0.7296125888824463,0.111363373696804,0.1007147133350372,293.0974426269531,297.1499938964844,293.1499938964844,0.0853514149785041,-2125.1201171875,304.1447448730469,0.7890087366104126,0.1418818086385727,0.134818285703659,293.1009521484375,297.1499938964844,293.1499938964844,0.082220584154129,-1524.4337158203125,304.14508056640625,0.781156599521637,0.1377527564764022,0.0967082232236862,293.0748291015625,297.1499938964844,293.1499938964844,0.207781121134758,-4330.65478515625,304.1407775878906,0.9990000128746032,0.3230898678302765,0.2748265862464905,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5521728992462158,0.050000000745058,0.2287554442882537,291.1300048828125,291.1499938964844,269.3599853515625,268.6598205566406,283.3080749511719,293.2358703613281,291.1288757324219,1.0,0.2110742032527923,0.9781992435455322,0.9781992435455322,1.0,1.0,-1.0030707120895386,0.4176195561885834,0.5854511260986328,0.2226490527391433,0.0,0.0,0.366476833820343,28.93890953063965,37.0,-9.948164939880373,-7900.38525390625,106.64981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055419921875,305.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1780623495578766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744814753532409,0.2744860649108886,-4.585386250255397e-06,0.0,0.0001807106455089,0.0,0.0,12.15970230102539,0.0,0.0,0.0,0.3027660846710205,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615240968763828,-1587.7064208984375,304.1460266113281,0.7296125888824463,0.111363373696804,0.1007147133350372,293.0974426269531,297.1499938964844,293.1499938964844,0.0853514149785041,-2125.1201171875,304.1447448730469,0.7890087366104126,0.1418818086385727,0.134818285703659,293.1009521484375,297.1499938964844,293.1499938964844,0.082220584154129,-1524.4337158203125,304.14508056640625,0.781156599521637,0.1377527564764022,0.0967082232236862,293.0748291015625,297.1499938964844,293.1499938964844,0.207781121134758,-4330.65478515625,304.1407775878906,0.9990000128746032,0.3230898678302765,0.2748265862464905,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5521728992462158,0.050000000745058,0.2287554442882537,291.1300048828125,291.1499938964844,269.3599853515625,268.6598205566406,283.3080749511719,293.2358703613281,291.1288757324219,1.0,0.2110742032527923,0.9781992435455322,0.9781992435455322,1.0,1.0,-1.0030707120895386,0.4176195561885834,0.5854511260986328,0.2226490527391433,0.0,0.0,0.366476833820343,28.93890953063965,37.0,-9.948164939880373,-7900.38525390625,106.64981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055419921875,305.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1780623495578766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744814753532409,0.2744860649108886,-4.585386250255397e-06,0.0,0.0001807106455089,0.0,0.0,12.15970230102539,0.0,0.0,0.0,0.3027660846710205,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619582757353782,-1595.3082275390625,304.1459655761719,0.7280308604240417,0.1118369251489639,0.1011583805084228,293.0973815917969,297.1499938964844,293.1499938964844,0.085918478667736,-2136.3046875,304.1446838378906,0.7872341275215149,0.1425577998161316,0.1354763060808181,293.10089111328125,297.1499938964844,293.1499938964844,0.0827566757798194,-1532.2137451171875,304.1449890136719,0.7793673872947693,0.138386458158493,0.0971648246049881,293.0810241699219,297.1499938964844,293.1499938964844,0.2107966691255569,-4381.6611328125,304.136962890625,0.9990000128746032,0.3228269815444946,0.2780373990535736,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5496412515640259,0.050000000745058,0.2288427799940109,291.1249694824219,291.1499938964844,269.3416748046875,268.6421813964844,283.2965393066406,293.2345275878906,291.12371826171875,1.0,0.2126623690128326,0.9780330657958984,0.9780330657958984,1.0,1.0,-1.0088993310928345,0.4201789498329162,0.5887203216552734,0.2241910845041275,0.0,0.0,0.3686483502388,29.48241806030273,37.0,-12.378459930419922,-7950.50341796875,108.87358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,305.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.1786739081144333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764844596385956,0.2764890491962433,-4.590354819811182e-06,0.0,0.0001813312992453,0.0,0.0,12.271970748901367,0.0,0.0,0.0,0.3032233119010925,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623944886028766,-1602.9617919921875,304.1459045410156,0.7260808944702148,0.1123072504997253,0.1016028150916099,293.09735107421875,297.1499938964844,293.1499938964844,0.0864890292286872,-2147.567138671875,304.1446228027344,0.7850226163864136,0.143231526017189,0.1361358612775802,293.1008605957031,297.1499938964844,293.1499938964844,0.0832957401871681,-1540.0452880859375,304.1449279785156,0.7771506309509277,0.1390172094106674,0.0976222679018974,293.0892639160156,297.1499938964844,293.1499938964844,0.2142685949802398,-4440.0869140625,304.1330261230469,0.9990000128746032,0.3220874071121216,0.2817154824733734,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5467653274536133,0.050000000745058,0.2289450764656067,291.11962890625,291.1499938964844,269.3233337402344,268.62451171875,283.2846984863281,293.23321533203125,291.1183776855469,1.0,0.2144498229026794,0.9778169393539428,0.9778169393539428,1.0,1.0,-1.015310525894165,0.4229961633682251,0.5923143625259399,0.2258884757757187,0.0,0.0,0.3712092638015747,30.11400604248047,25.0,-13.746941566467283,-8006.935546875,111.40387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,305.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.87890625,18000.0,0.0,0.0,0.1793263703584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789236009120941,0.2789281904697418,-4.596608505380573e-06,0.0,0.0001819934695959,0.0,0.0,12.409770965576172,0.0,0.0,0.0,0.303784966468811,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631243959069252,-1615.604248046875,304.14605712890625,0.7321564555168152,0.1132798790931701,0.1024365425109863,293.0971374511719,297.1499938964844,293.1499938964844,0.0874745845794677,-2166.79443359375,304.144775390625,0.7926173806190491,0.1446108818054199,0.1373980939388275,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193812131881,-1553.30517578125,304.14508056640625,0.7845379710197449,0.1403092741966247,0.0984939113259315,293.0993347167969,297.1499938964844,293.1499938964844,0.209669217467308,-4360.05224609375,304.14697265625,0.9990000128746032,0.321537584066391,0.2764145135879516,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5509189963340759,0.050000000745058,0.2287981063127517,291.12188720703125,291.1499938964844,269.2866516113281,268.58917236328125,283.2702941894531,293.230712890625,291.1249084472656,1.0,0.2122574299573898,0.9773846864700316,0.9773846864700316,1.0,1.0,-1.0123419761657717,0.4216267466545105,0.5907151699066162,0.2252279967069625,0.0,0.0,0.3752406537532806,29.293437957763672,25.0,12.672844886779783,-8065.35546875,109.31835174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,306.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.849609375,18000.0,0.0,0.0,0.1807456910610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840509414672851,0.2840555608272552,-4.6123200263537e-06,0.0,0.0001834338909247,0.0,0.0,12.708131790161133,0.0,0.0,0.0,0.3049927055835724,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631243959069252,-1615.604248046875,304.14605712890625,0.7321564555168152,0.1132798790931701,0.1024365425109863,293.0971374511719,297.1499938964844,293.1499938964844,0.0874745845794677,-2166.79443359375,304.144775390625,0.7926173806190491,0.1446108818054199,0.1373980939388275,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193812131881,-1553.30517578125,304.14508056640625,0.7845379710197449,0.1403092741966247,0.0984939113259315,293.0993347167969,297.1499938964844,293.1499938964844,0.209669217467308,-4360.05224609375,304.14697265625,0.9990000128746032,0.321537584066391,0.2764145135879516,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5509189963340759,0.050000000745058,0.2287981063127517,291.12188720703125,291.1499938964844,269.2866516113281,268.58917236328125,283.2702941894531,293.230712890625,291.1249084472656,1.0,0.2122574299573898,0.9773846864700316,0.9773846864700316,1.0,1.0,-1.0123419761657717,0.4216267466545105,0.5907151699066162,0.2252279967069625,0.0,0.0,0.3752406537532806,29.293437957763672,25.0,12.672844886779783,-8065.35546875,109.31835174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,306.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.849609375,18000.0,0.0,0.0,0.1807456910610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840509414672851,0.2840555608272552,-4.6123200263537e-06,0.0,0.0001834338909247,0.0,0.0,12.708131790161133,0.0,0.0,0.0,0.3049927055835724,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637422576546669,-1626.07177734375,304.1463317871094,0.7387276291847229,0.1142578199505806,0.1032855734229087,293.0968933105469,297.1499938964844,293.1499938964844,0.0883216112852096,-2183.0166015625,304.1451110839844,0.8007837533950806,0.145994171500206,0.1386751234531402,293.10040283203125,297.1499938964844,293.1499938964844,0.0850080326199531,-1564.4122314453125,304.1454162597656,0.7925235629081726,0.1416055709123611,0.0993762239813804,293.090576171875,297.1499938964844,293.1499938964844,0.2040537595748901,-4264.02197265625,304.1570739746094,0.9990000128746032,0.3245724439620971,0.2706165313720703,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.555503785610199,0.050000000745058,0.2286436855792999,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2564392089844,293.2280578613281,291.1473999023437,1.0,0.2106069326400756,0.9769524335861206,0.9769524335861206,1.0,1.0,-1.0088053941726685,0.4200380146503448,0.5887674689292908,0.2243400961160659,0.0,0.0,0.3739820122718811,28.42328834533692,28.0,20.957069396972656,-8057.4404296875,107.03436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,306.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1820448935031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838877439498901,0.2838923633098602,-4.618188086169539e-06,0.0,0.0001847524254117,0.0,0.0,12.714975357055664,0.0,0.0,0.0,0.3050618469715118,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637422576546669,-1626.07177734375,304.1463317871094,0.7387276291847229,0.1142578199505806,0.1032855734229087,293.0968933105469,297.1499938964844,293.1499938964844,0.0883216112852096,-2183.0166015625,304.1451110839844,0.8007837533950806,0.145994171500206,0.1386751234531402,293.10040283203125,297.1499938964844,293.1499938964844,0.0850080326199531,-1564.4122314453125,304.1454162597656,0.7925235629081726,0.1416055709123611,0.0993762239813804,293.090576171875,297.1499938964844,293.1499938964844,0.2040537595748901,-4264.02197265625,304.1570739746094,0.9990000128746032,0.3245724439620971,0.2706165313720703,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.555503785610199,0.050000000745058,0.2286436855792999,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2564392089844,293.2280578613281,291.1473999023437,1.0,0.2106069326400756,0.9769524335861206,0.9769524335861206,1.0,1.0,-1.0088053941726685,0.4200380146503448,0.5887674689292908,0.2243400961160659,0.0,0.0,0.3739820122718811,28.42328834533692,28.0,20.957069396972656,-8057.4404296875,107.03436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,306.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1820448935031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838877439498901,0.2838923633098602,-4.618188086169539e-06,0.0,0.0001847524254117,0.0,0.0,12.714975357055664,0.0,0.0,0.0,0.3050618469715118,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.064505286514759,-1639.404296875,304.1462707519531,0.742143452167511,0.115241527557373,0.1041575148701667,293.0967102050781,297.1499938964844,293.1499938964844,0.0893382877111435,-2202.927734375,304.14501953125,0.8050954937934875,0.1473797410726547,0.1399737447500229,293.10015869140625,297.1499938964844,293.1499938964844,0.0859645158052444,-1578.212646484375,304.14532470703125,0.7967211604118347,0.1429092288017273,0.1002770885825157,293.0775146484375,297.1499938964844,293.1499938964844,0.2022944092750549,-4234.724609375,304.1574401855469,0.9990000128746032,0.3287302851676941,0.2688188552856445,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569260120391846,0.050000000745058,0.2285972386598587,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2395324707031,293.2248229980469,291.14947509765625,1.0,0.2105378657579422,0.9766157269477844,0.9766157269477844,1.0,1.0,-1.0102763175964355,0.4206471741199493,0.5896291136741638,0.2248018682003021,0.0,0.0,0.3736144602298736,28.196592330932617,31.0,5.645561218261719,-8065.595703125,106.97120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,306.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1830232292413711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831018269062042,0.2831064462661743,-4.615921625372721e-06,0.0,0.0001857453025877,0.0,0.0,12.669376373291016,0.0,0.0,0.0,0.3048910200595855,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.064505286514759,-1639.404296875,304.1462707519531,0.742143452167511,0.115241527557373,0.1041575148701667,293.0967102050781,297.1499938964844,293.1499938964844,0.0893382877111435,-2202.927734375,304.14501953125,0.8050954937934875,0.1473797410726547,0.1399737447500229,293.10015869140625,297.1499938964844,293.1499938964844,0.0859645158052444,-1578.212646484375,304.14532470703125,0.7967211604118347,0.1429092288017273,0.1002770885825157,293.0775146484375,297.1499938964844,293.1499938964844,0.2022944092750549,-4234.724609375,304.1574401855469,0.9990000128746032,0.3287302851676941,0.2688188552856445,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569260120391846,0.050000000745058,0.2285972386598587,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2395324707031,293.2248229980469,291.14947509765625,1.0,0.2105378657579422,0.9766157269477844,0.9766157269477844,1.0,1.0,-1.0102763175964355,0.4206471741199493,0.5896291136741638,0.2248018682003021,0.0,0.0,0.3736144602298736,28.196592330932617,31.0,5.645561218261719,-8065.595703125,106.97120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,306.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1830232292413711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831018269062042,0.2831064462661743,-4.615921625372721e-06,0.0,0.0001857453025877,0.0,0.0,12.669376373291016,0.0,0.0,0.0,0.3048910200595855,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.065351091325283,-1654.3623046875,304.1461181640625,0.7428209185600281,0.1162420064210891,0.1050604805350303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904476940631866,-2224.816650390625,304.14483642578125,0.8061164617538452,0.1487783640623092,0.141301080584526,293.099853515625,297.1499938964844,293.1499938964844,0.0870163142681121,-1593.5167236328125,304.1451416015625,0.7976723909378052,0.1442329138517379,0.1012040674686431,293.06939697265625,297.1499938964844,293.1499938964844,0.2037543803453445,-4260.501953125,304.1524353027344,0.9990000128746032,0.3322287797927856,0.2704358994960785,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.555646538734436,0.050000000745058,0.2286388278007507,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.2198791503906,293.2210388183594,291.14288330078125,1.0,0.2117822021245956,0.9762790203094482,0.9762790203094482,1.0,1.0,-1.0160552263259888,0.4231489300727844,0.5929063558578491,0.2264188826084137,0.0,0.0,0.3747425079345703,28.497682571411133,34.0,-6.655909538269043,-8109.6240234375,108.77862548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,306.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1837899833917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838110327720642,0.2838156521320343,-4.616350906871958e-06,0.0,0.0001865234808064,0.0,0.0,12.706364631652832,0.0,0.0,0.0,0.3050362169742584,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.065351091325283,-1654.3623046875,304.1461181640625,0.7428209185600281,0.1162420064210891,0.1050604805350303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904476940631866,-2224.816650390625,304.14483642578125,0.8061164617538452,0.1487783640623092,0.141301080584526,293.099853515625,297.1499938964844,293.1499938964844,0.0870163142681121,-1593.5167236328125,304.1451416015625,0.7976723909378052,0.1442329138517379,0.1012040674686431,293.06939697265625,297.1499938964844,293.1499938964844,0.2037543803453445,-4260.501953125,304.1524353027344,0.9990000128746032,0.3322287797927856,0.2704358994960785,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.555646538734436,0.050000000745058,0.2286388278007507,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.2198791503906,293.2210388183594,291.14288330078125,1.0,0.2117822021245956,0.9762790203094482,0.9762790203094482,1.0,1.0,-1.0160552263259888,0.4231489300727844,0.5929063558578491,0.2264188826084137,0.0,0.0,0.3747425079345703,28.497682571411133,34.0,-6.655909538269043,-8109.6240234375,108.77862548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,306.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1837899833917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838110327720642,0.2838156521320343,-4.616350906871958e-06,0.0,0.0001865234808064,0.0,0.0,12.706364631652832,0.0,0.0,0.0,0.3050362169742584,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657958537340164,-1662.273681640625,304.14599609375,0.7422946095466614,0.1167469546198844,0.1055226027965545,293.0963439941406,297.1499938964844,293.1499938964844,0.0910273119807243,-2236.284423828125,304.14471435546875,0.8055984377861023,0.149482175707817,0.1419753581285476,293.0997009277344,297.1499938964844,293.1499938964844,0.0875679031014442,-1601.570068359375,304.14501953125,0.7971288561820984,0.1449009776115417,0.1016768366098404,293.068359375,297.1499938964844,293.1499938964844,0.2054944485425949,-4290.47705078125,304.1488342285156,0.9990000128746032,0.3334556519985199,0.2723085880279541,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541641712188721,0.050000000745058,0.2286877632141113,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.2091979980469,293.21905517578125,291.1376342773437,1.0,0.212829977273941,0.9761106371879578,0.9761106371879578,1.0,1.0,-1.0202925205230713,0.4249947071075439,0.5952978730201721,0.227585956454277,0.0,0.0,0.375981867313385,28.816774368286133,34.0,-10.99337673187256,-8144.2568359375,110.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89874267578125,306.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7890625,18000.0,0.0,0.0,0.1841479986906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848416268825531,0.2848462462425232,-4.618375442078104e-06,0.0,0.0001868868130259,0.0,0.0,12.763795852661133,0.0,0.0,0.0,0.3052672445774078,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662493780255317,-1670.362548828125,304.1459045410156,0.7412697672843933,0.1172528490424156,0.105989784002304,293.09619140625,297.1499938964844,293.1499938964844,0.091617614030838,-2247.97265625,304.1446228027344,0.8044837117195129,0.1501875221729278,0.1426552236080169,293.0995178222656,297.1499938964844,293.1499938964844,0.0881302878260612,-1609.79052734375,304.1448974609375,0.7959961295127869,0.1455709487199783,0.1021542176604271,293.069580078125,297.1499938964844,293.1499938964844,0.2078157365322113,-4330.1552734375,304.14483642578125,0.9990000128746032,0.3342514336109161,0.2747897207736969,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5522013902664185,0.050000000745058,0.2287537902593612,291.1331481933594,291.1499938964844,269.1400146484375,268.4478454589844,283.19805908203125,293.217041015625,291.1317138671875,1.0,0.2141261994838714,0.9759125113487244,0.9759125113487244,1.0,1.0,-1.025299072265625,0.4271809458732605,0.5981181263923645,0.2289563119411468,0.0,0.0,0.3776850998401642,29.23764610290528,37.0,-13.975682258605955,-8186.865234375,112.1565933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,306.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1845210343599319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863728702068329,0.2863775193691253,-4.621859261533245e-06,0.0,0.0001872653956525,0.0,0.0,12.850553512573242,0.0,0.0,0.0,0.3056181669235229,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664327383041,-1686.7657470703125,304.145751953125,0.7379436492919922,0.1182599440217018,0.1069320663809776,293.0959777832031,297.1499938964844,293.1499938964844,0.0928139239549636,-2271.658203125,304.1444091796875,0.8007146120071411,0.1515968441963195,0.144025906920433,293.0992431640625,297.1499938964844,293.1499938964844,0.0892696604132652,-1626.4542236328125,304.14471435546875,0.7922077775001526,0.1469084173440933,0.1031168848276138,293.0789794921875,297.1499938964844,293.1499938964844,0.2139781713485717,-4434.46923828125,304.1362609863281,0.9990000128746032,0.3343975841999054,0.2813315689563751,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5470631122589111,0.050000000745058,0.2289336174726486,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.174560546875,293.21319580078125,291.11944580078125,1.0,0.2173784971237182,0.9755162000656128,0.9755162000656128,1.0,1.0,-1.0372978448867798,0.4324393570423126,0.6048584580421448,0.2322201132774353,0.0,0.0,0.3823903799057007,30.36230659484864,40.0,-16.523771286010742,-8293.099609375,116.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,306.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.455078125,18000.0,0.0,0.0,0.1854076981544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909177839756012,0.2909224033355713,-4.633533990272554e-06,0.0,0.0001881652424344,0.0,0.0,13.113011360168455,0.0,0.0,0.0,0.3066861629486084,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664327383041,-1686.7657470703125,304.145751953125,0.7379436492919922,0.1182599440217018,0.1069320663809776,293.0959777832031,297.1499938964844,293.1499938964844,0.0928139239549636,-2271.658203125,304.1444091796875,0.8007146120071411,0.1515968441963195,0.144025906920433,293.0992431640625,297.1499938964844,293.1499938964844,0.0892696604132652,-1626.4542236328125,304.14471435546875,0.7922077775001526,0.1469084173440933,0.1031168848276138,293.0789794921875,297.1499938964844,293.1499938964844,0.2139781713485717,-4434.46923828125,304.1362609863281,0.9990000128746032,0.3343975841999054,0.2813315689563751,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5470631122589111,0.050000000745058,0.2289336174726486,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.174560546875,293.21319580078125,291.11944580078125,1.0,0.2173784971237182,0.9755162000656128,0.9755162000656128,1.0,1.0,-1.0372978448867798,0.4324393570423126,0.6048584580421448,0.2322201132774353,0.0,0.0,0.3823903799057007,30.36230659484864,40.0,-16.523771286010742,-8293.099609375,116.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,306.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.455078125,18000.0,0.0,0.0,0.1854076981544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909177839756012,0.2909224033355713,-4.633533990272554e-06,0.0,0.0001881652424344,0.0,0.0,13.113011360168455,0.0,0.0,0.0,0.3066861629486084,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680779963731765,-1703.1163330078125,304.1456604003906,0.7333011031150818,0.1192496418952941,0.1078731939196586,293.0958251953125,297.1499938964844,293.1499938964844,0.0940125659108161,-2295.362548828125,304.144287109375,0.7953327894210815,0.1529946476221084,0.1454005688428878,293.0990600585937,297.1499938964844,293.1499938964844,0.0904077664017677,-1643.0941162109375,304.1445617675781,0.7868296504020691,0.1482300013303756,0.1040800288319587,293.0975036621094,297.1499938964844,293.1499938964844,0.2218858748674392,-4566.77294921875,304.127685546875,0.9990000128746032,0.3324612975120544,0.2896576523780823,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5407217741012573,0.050000000745058,0.2291710525751114,291.10906982421875,291.1499938964844,269.0666809082031,268.377197265625,283.1496887207031,293.2097473144531,291.1077880859375,1.0,0.2213782519102096,0.9751198887825012,0.9751198887825012,1.0,1.0,-1.0515111684799194,0.4386960864067077,0.6128150820732117,0.2360608428716659,0.0,0.0,0.3886480629444122,31.826391220092773,28.0,-16.251205444335938,-8422.5,122.90235137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,306.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.044921875,18000.0,0.0,0.0,0.1866232901811599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973227500915527,0.2973273992538452,-4.651536528399447e-06,0.0,0.0001893989247037,0.0,0.0,13.490922927856444,0.0,0.0,0.0,0.3082321584224701,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680779963731765,-1703.1163330078125,304.1456604003906,0.7333011031150818,0.1192496418952941,0.1078731939196586,293.0958251953125,297.1499938964844,293.1499938964844,0.0940125659108161,-2295.362548828125,304.144287109375,0.7953327894210815,0.1529946476221084,0.1454005688428878,293.0990600585937,297.1499938964844,293.1499938964844,0.0904077664017677,-1643.0941162109375,304.1445617675781,0.7868296504020691,0.1482300013303756,0.1040800288319587,293.0975036621094,297.1499938964844,293.1499938964844,0.2218858748674392,-4566.77294921875,304.127685546875,0.9990000128746032,0.3324612975120544,0.2896576523780823,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5407217741012573,0.050000000745058,0.2291710525751114,291.10906982421875,291.1499938964844,269.0666809082031,268.377197265625,283.1496887207031,293.2097473144531,291.1077880859375,1.0,0.2213782519102096,0.9751198887825012,0.9751198887825012,1.0,1.0,-1.0515111684799194,0.4386960864067077,0.6128150820732117,0.2360608428716659,0.0,0.0,0.3886480629444122,31.826391220092773,28.0,-16.251205444335938,-8422.5,122.90235137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,306.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.044921875,18000.0,0.0,0.0,0.1866232901811599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973227500915527,0.2973273992538452,-4.651536528399447e-06,0.0,0.0001893989247037,0.0,0.0,13.490922927856444,0.0,0.0,0.0,0.3082321584224701,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068826138973236,-1716.360107421875,304.1458740234375,0.7383404970169067,0.1202600747346878,0.1087485179305076,293.0955810546875,297.1499938964844,293.1499938964844,0.0950328037142753,-2315.25341796875,304.1445007324219,0.8016339540481567,0.1544155329465866,0.1467097401618957,293.09881591796875,297.1499938964844,293.1499938964844,0.0913669168949127,-1656.9239501953125,304.1448059082031,0.7929966449737549,0.1495699435472488,0.1049912422895431,293.1120910644531,297.1499938964844,293.1499938964844,0.218466430902481,-4506.55029296875,304.1414489746094,0.9990000128746032,0.3307852447032928,0.2856185436248779,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5437609553337097,0.050000000745058,0.2290546894073486,291.11163330078125,291.1499938964844,269.0299987792969,268.34185791015625,283.135009765625,293.20660400390625,291.1146240234375,1.0,0.2197173535823822,0.9745883941650392,0.9745883941650392,1.0,1.0,-1.050248146057129,0.4380237758159637,0.6122243404388428,0.2359756529331207,0.0,0.0,0.394045352935791,31.19450187683105,25.0,12.295918464660645,-8497.216796875,121.46647644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,306.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2265625,18000.0,0.0,0.0,0.1882189214229583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043783605098724,0.3043830394744873,-4.674820502259536e-06,0.0,0.0001910182763822,0.0,0.0,13.922250747680664,0.0,0.0,0.0,0.3099854588508606,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068826138973236,-1716.360107421875,304.1458740234375,0.7383404970169067,0.1202600747346878,0.1087485179305076,293.0955810546875,297.1499938964844,293.1499938964844,0.0950328037142753,-2315.25341796875,304.1445007324219,0.8016339540481567,0.1544155329465866,0.1467097401618957,293.09881591796875,297.1499938964844,293.1499938964844,0.0913669168949127,-1656.9239501953125,304.1448059082031,0.7929966449737549,0.1495699435472488,0.1049912422895431,293.1120910644531,297.1499938964844,293.1499938964844,0.218466430902481,-4506.55029296875,304.1414489746094,0.9990000128746032,0.3307852447032928,0.2856185436248779,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5437609553337097,0.050000000745058,0.2290546894073486,291.11163330078125,291.1499938964844,269.0299987792969,268.34185791015625,283.135009765625,293.20660400390625,291.1146240234375,1.0,0.2197173535823822,0.9745883941650392,0.9745883941650392,1.0,1.0,-1.050248146057129,0.4380237758159637,0.6122243404388428,0.2359756529331207,0.0,0.0,0.394045352935791,31.19450187683105,25.0,12.295918464660645,-8497.216796875,121.46647644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,306.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2265625,18000.0,0.0,0.0,0.1882189214229583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043783605098724,0.3043830394744873,-4.674820502259536e-06,0.0,0.0001910182763822,0.0,0.0,13.922250747680664,0.0,0.0,0.0,0.3099854588508606,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694263577461242,-1726.7030029296875,304.146240234375,0.7463228106498718,0.1212764903903007,0.1096202805638313,293.0953674316406,297.1499938964844,293.1499938964844,0.0958722531795501,-2331.237060546875,304.1449279785156,0.8111844062805176,0.1558412313461303,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921487137675285,-1667.927490234375,304.1452331542969,0.8025407791137695,0.150912806391716,0.1058971658349037,293.10528564453125,297.1499938964844,293.1499938964844,0.211359903216362,-4385.35205078125,304.156005859375,0.9990000128746032,0.33309406042099,0.2781887948513031,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5495211482048035,0.050000000745058,0.2288457602262497,291.137939453125,291.1499938964844,268.99334716796875,268.3065185546875,283.1234436035156,293.2034912109375,291.1399841308594,1.0,0.217270940542221,0.974056839942932,0.974056839942932,1.0,1.0,-1.0447779893875122,0.4355056881904602,0.609272301197052,0.234725072979927,0.0,0.0,0.3937814235687256,30.00899314880371,28.0,25.71396446228028,-8487.28515625,118.0475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1898527443408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055739402770996,0.3055786192417145,-4.686358806793578e-06,0.0,0.0001926764089148,0.0,0.0,14.016990661621094,0.0,0.0,0.0,0.3104116022586822,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694263577461242,-1726.7030029296875,304.146240234375,0.7463228106498718,0.1212764903903007,0.1096202805638313,293.0953674316406,297.1499938964844,293.1499938964844,0.0958722531795501,-2331.237060546875,304.1449279785156,0.8111844062805176,0.1558412313461303,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921487137675285,-1667.927490234375,304.1452331542969,0.8025407791137695,0.150912806391716,0.1058971658349037,293.10528564453125,297.1499938964844,293.1499938964844,0.211359903216362,-4385.35205078125,304.156005859375,0.9990000128746032,0.33309406042099,0.2781887948513031,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5495211482048035,0.050000000745058,0.2288457602262497,291.137939453125,291.1499938964844,268.99334716796875,268.3065185546875,283.1234436035156,293.2034912109375,291.1399841308594,1.0,0.217270940542221,0.974056839942932,0.974056839942932,1.0,1.0,-1.0447779893875122,0.4355056881904602,0.609272301197052,0.234725072979927,0.0,0.0,0.3937814235687256,30.00899314880371,28.0,25.71396446228028,-8487.28515625,118.0475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1898527443408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055739402770996,0.3055786192417145,-4.686358806793578e-06,0.0,0.0001926764089148,0.0,0.0,14.016990661621094,0.0,0.0,0.0,0.3104116022586822,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.069770872592926,-1732.769775390625,304.14630126953125,0.7492434978485107,0.1217832416296005,0.1100638210773468,293.09527587890625,297.1499938964844,293.1499938964844,0.0963456407189369,-2340.38623046875,304.1449890136719,0.814514696598053,0.1565517783164978,0.1486739516258239,293.0984802246094,297.1499938964844,293.1499938964844,0.0925915911793708,-1674.2633056640625,304.1452941894531,0.8059935569763184,0.1515827178955078,0.1063558012247085,293.0972595214844,297.1499938964844,293.1499938964844,0.2091151475906372,-4347.48046875,304.158935546875,0.9990000128746032,0.335237443447113,0.2758775353431701,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5513416528701782,0.050000000745058,0.2287825644016266,291.14520263671875,291.1499938964844,268.9750061035156,268.2888488769531,283.1164855957031,293.2017517089844,291.1463928222656,1.0,0.2167323529720306,0.9737911224365234,0.9737911224365234,1.0,1.0,-1.0438005924224854,0.4350336194038391,0.6087669134140015,0.2345458716154098,0.0,0.0,0.3933577537536621,29.66007423400879,28.0,20.843738555908203,-8480.3662109375,117.1968002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,306.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.1905689984560012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051782548427582,0.305182933807373,-4.686608463089215e-06,0.0,0.0001934033061843,0.0,0.0,13.996850967407228,0.0,0.0,0.0,0.3103460371494293,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701479017734527,-1739.4912109375,304.1462707519531,0.7512299418449402,0.1222907751798629,0.1105126067996025,293.0951843261719,297.1499938964844,293.1499938964844,0.0968585908412933,-2350.38134765625,304.1449584960937,0.8167619705200195,0.1572624146938324,0.1493385285139084,293.098388671875,297.1499938964844,293.1499938964844,0.0930733159184455,-1681.2178955078125,304.145263671875,0.8083140850067139,0.1522539854049682,0.1068187579512596,293.08905029296875,297.1499938964844,293.1499938964844,0.2079561054706573,-4328.2001953125,304.1593933105469,0.9990000128746032,0.3375152349472046,0.2747005224227905,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.55227130651474,0.050000000745058,0.2287507504224777,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.1084899902344,293.1998596191406,291.1483154296875,1.0,0.2165733873844146,0.973617136478424,0.973617136478424,1.0,1.0,-1.0442408323287964,0.4351886510848999,0.6090521812438965,0.2347522526979446,0.0,0.0,0.3931598365306854,29.49838638305664,31.0,12.28127670288086,-8480.8857421875,117.0135269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116760253906,306.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1912115961313247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048032820224762,0.304807960987091,-4.68573898615432e-06,0.0,0.0001940554648172,0.0,0.0,13.97471809387207,0.0,0.0,0.0,0.3102646172046661,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709754899144172,-1754.4075927734375,304.1461486816406,0.7530405521392822,0.123315043747425,0.1114307418465614,293.094970703125,297.1499938964844,293.1499938964844,0.09797303378582,-2372.2294921875,304.144775390625,0.8188758492469788,0.1586908400058746,0.1506872475147247,293.0981750488281,297.1499938964844,293.1499938964844,0.0941251069307327,-1696.5107421875,304.14508056640625,0.8104530572891235,0.1536081880331039,0.1077621579170227,293.0761108398437,297.1499938964844,293.1499938964844,0.2081043124198913,-4331.73486328125,304.1559143066406,0.9990000128746032,0.3416942954063415,0.2749257683753967,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520931482315063,0.050000000745058,0.228756695985794,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.09002685546875,293.19561767578125,291.14410400390625,1.0,0.2172878682613372,0.9732692837715148,0.9732692837715148,1.0,1.0,-1.0483700037002563,0.4369432032108307,0.611426830291748,0.2360158413648605,0.0,0.0,0.39397794008255,29.590938568115234,34.0,-2.374380111694336,-8511.4736328125,118.15533447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8317565917969,306.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.1923265010118484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052165806293487,0.3052212595939636,-4.685534349846421e-06,0.0,0.0001951869489857,0.0,0.0,13.995896339416504,0.0,0.0,0.0,0.3103510439395904,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709754899144172,-1754.4075927734375,304.1461486816406,0.7530405521392822,0.123315043747425,0.1114307418465614,293.094970703125,297.1499938964844,293.1499938964844,0.09797303378582,-2372.2294921875,304.144775390625,0.8188758492469788,0.1586908400058746,0.1506872475147247,293.0981750488281,297.1499938964844,293.1499938964844,0.0941251069307327,-1696.5107421875,304.14508056640625,0.8104530572891235,0.1536081880331039,0.1077621579170227,293.0761108398437,297.1499938964844,293.1499938964844,0.2081043124198913,-4331.73486328125,304.1559143066406,0.9990000128746032,0.3416942954063415,0.2749257683753967,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520931482315063,0.050000000745058,0.228756695985794,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.09002685546875,293.19561767578125,291.14410400390625,1.0,0.2172878682613372,0.9732692837715148,0.9732692837715148,1.0,1.0,-1.0483700037002563,0.4369432032108307,0.611426830291748,0.2360158413648605,0.0,0.0,0.39397794008255,29.590938568115234,34.0,-2.374380111694336,-8511.4736328125,118.15533447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8317565917969,306.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.1923265010118484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052165806293487,0.3052212595939636,-4.685534349846421e-06,0.0,0.0001951869489857,0.0,0.0,13.995896339416504,0.0,0.0,0.0,0.3103510439395904,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718597546219825,-1770.4637451171875,304.1459655761719,0.7523526549339294,0.1243485286831855,0.1123744547367096,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571173071861,-2395.48583984375,304.1445617675781,0.8183133006095886,0.1601286232471466,0.1520620882511139,293.097900390625,297.1499938964844,293.1499938964844,0.0952469706535339,-1712.8721923828125,304.1448669433594,0.8098294138908386,0.1549757570028305,0.108728177845478,293.0712280273437,297.1499938964844,293.1499938964844,0.2110357135534286,-4382.25,304.14898681640625,0.9990000128746032,0.3445759415626526,0.2780885398387909,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495995879173279,0.050000000745058,0.2288427054882049,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0688171386719,293.1909484863281,291.1347351074219,1.0,0.219181403517723,0.9729213714599608,0.9729213714599608,1.0,1.0,-1.05621075630188,0.4403539001941681,0.6158568263053894,0.2382451742887497,0.0,0.0,0.3964079022407532,30.16200828552246,37.0,-11.19793701171875,-8577.8212890625,121.05401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,306.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.193346619606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074200451374054,0.3074247241020202,-4.69050473839161e-06,0.0,0.0001962222449947,0.0,0.0,14.125863075256348,0.0,0.0,0.0,0.3108767569065094,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718597546219825,-1770.4637451171875,304.1459655761719,0.7523526549339294,0.1243485286831855,0.1123744547367096,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571173071861,-2395.48583984375,304.1445617675781,0.8183133006095886,0.1601286232471466,0.1520620882511139,293.097900390625,297.1499938964844,293.1499938964844,0.0952469706535339,-1712.8721923828125,304.1448669433594,0.8098294138908386,0.1549757570028305,0.108728177845478,293.0712280273437,297.1499938964844,293.1499938964844,0.2110357135534286,-4382.25,304.14898681640625,0.9990000128746032,0.3445759415626526,0.2780885398387909,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495995879173279,0.050000000745058,0.2288427054882049,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0688171386719,293.1909484863281,291.1347351074219,1.0,0.219181403517723,0.9729213714599608,0.9729213714599608,1.0,1.0,-1.05621075630188,0.4403539001941681,0.6158568263053894,0.2382451742887497,0.0,0.0,0.3964079022407532,30.16200828552246,37.0,-11.19793701171875,-8577.8212890625,121.05401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,306.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.193346619606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074200451374054,0.3074247241020202,-4.69050473839161e-06,0.0,0.0001962222449947,0.0,0.0,14.125863075256348,0.0,0.0,0.0,0.3108767569065094,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727717354893684,-1787.09765625,304.1457824707031,0.7496451139450073,0.1253802627325058,0.1133332550525665,293.0945739746094,297.1499938964844,293.1499938964844,0.100380890071392,-2419.495849609375,304.1443176269531,0.8155709505081177,0.1615683734416961,0.1534555107355117,293.09765625,297.1499938964844,293.1499938964844,0.0964069440960884,-1729.791748046875,304.1446533203125,0.8069342970848083,0.1563453674316406,0.1097087040543556,293.07598876953125,297.1499938964844,293.1499938964844,0.2162647396326065,-4470.859375,304.1405944824219,0.9990000128746032,0.3456235229969024,0.2836485803127289,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452685952186584,0.050000000745058,0.2289981096982956,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0453796386719,293.18621826171875,291.1232604980469,1.0,0.2220525592565536,0.9724746346473694,0.9724746346473694,1.0,1.0,-1.067070245742798,0.4451198875904083,0.6219503283500671,0.2412482649087906,0.0,0.0,0.4005504250526428,31.145841598510746,40.0,-15.131476402282717,-8675.740234375,125.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598022460937,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.068359375,18000.0,0.0,0.0,0.1944442838430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116112649440765,0.3116159439086914,-4.701953912444878e-06,0.0,0.0001973362232092,0.0,0.0,14.380155563354492,0.0,0.0,0.0,0.3119120001792907,4.0,0.0,1.0
