time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727717354893684,-1787.09765625,304.1457824707031,0.7496451139450073,0.1253802627325058,0.1133332550525665,293.0945739746094,297.1499938964844,293.1499938964844,0.100380890071392,-2419.495849609375,304.1443176269531,0.8155709505081177,0.1615683734416961,0.1534555107355117,293.09765625,297.1499938964844,293.1499938964844,0.0964069440960884,-1729.791748046875,304.1446533203125,0.8069342970848083,0.1563453674316406,0.1097087040543556,293.07598876953125,297.1499938964844,293.1499938964844,0.2162647396326065,-4470.859375,304.1405944824219,0.9990000128746032,0.3456235229969024,0.2836485803127289,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452685952186584,0.050000000745058,0.2289981096982956,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0453796386719,293.18621826171875,291.1232604980469,1.0,0.2220525592565536,0.9724746346473694,0.9724746346473694,1.0,1.0,-1.067070245742798,0.4451198875904083,0.6219503283500671,0.2412482649087906,0.0,0.0,0.4005504250526428,31.145841598510746,40.0,-15.131476402282717,-8675.740234375,125.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598022460937,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.068359375,18000.0,0.0,0.0,0.1944442838430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116112649440765,0.3116159439086914,-4.701953912444878e-06,0.0,0.0001973362232092,0.0,0.0,14.380155563354492,0.0,0.0,0.0,0.3119120001792907,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854970455169,-1803.8076171875,304.1456604003906,0.7454235553741455,0.1263980865478515,0.1142944023013114,293.09442138671875,297.1499938964844,293.1499938964844,0.1016170978546142,-2443.680419921875,304.1441650390625,0.8110857605934143,0.1630000174045562,0.1548564732074737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975757241249084,-1746.8094482421875,304.1444702148437,0.802191436290741,0.1577033102512359,0.1106929257512092,293.09063720703125,297.1499938964844,293.1499938964844,0.2234085500240326,-4590.4482421875,304.1318359375,0.9990000128746032,0.3445473909378052,0.2911780178546905,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395954847335815,0.050000000745058,0.2292143106460571,291.1130676269531,291.1499938964844,268.8099975585937,268.1298217773437,283.0201110839844,293.18170166015625,291.1118469238281,1.0,0.2257295846939087,0.9720279574394226,0.9720279574394226,1.0,1.0,-1.080383062362671,0.4510018527507782,0.6293811798095703,0.2448694407939911,0.0,0.0,0.4062497317790985,32.48955535888672,43.0,-15.774182319641112,-8799.689453125,131.2682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,306.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.1957893818616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177530467510223,0.3177577555179596,-4.720406650449149e-06,0.0,0.0001987013383768,0.0,0.0,14.761350631713867,0.0,0.0,0.0,0.3134690523147583,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854970455169,-1803.8076171875,304.1456604003906,0.7454235553741455,0.1263980865478515,0.1142944023013114,293.09442138671875,297.1499938964844,293.1499938964844,0.1016170978546142,-2443.680419921875,304.1441650390625,0.8110857605934143,0.1630000174045562,0.1548564732074737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975757241249084,-1746.8094482421875,304.1444702148437,0.802191436290741,0.1577033102512359,0.1106929257512092,293.09063720703125,297.1499938964844,293.1499938964844,0.2234085500240326,-4590.4482421875,304.1318359375,0.9990000128746032,0.3445473909378052,0.2911780178546905,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395954847335815,0.050000000745058,0.2292143106460571,291.1130676269531,291.1499938964844,268.8099975585937,268.1298217773437,283.0201110839844,293.18170166015625,291.1118469238281,1.0,0.2257295846939087,0.9720279574394226,0.9720279574394226,1.0,1.0,-1.080383062362671,0.4510018527507782,0.6293811798095703,0.2448694407939911,0.0,0.0,0.4062497317790985,32.48955535888672,43.0,-15.774182319641112,-8799.689453125,131.2682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,306.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.1957893818616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177530467510223,0.3177577555179596,-4.720406650449149e-06,0.0,0.0001987013383768,0.0,0.0,14.761350631713867,0.0,0.0,0.0,0.3134690523147583,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741380527615547,-1812.0958251953125,304.1456298828125,0.7428947687149048,0.126898780465126,0.1147724092006683,293.0943908691406,297.1499938964844,293.1499938964844,0.1022345870733261,-2455.72998046875,304.14410400390625,0.8082952499389648,0.1637099385261535,0.1555564701557159,293.09747314453125,297.1499938964844,293.1499938964844,0.0981576740741729,-1755.2667236328125,304.1444396972656,0.7993003726005554,0.1583742797374725,0.1111833378672599,293.1015930175781,297.1499938964844,293.1499938964844,0.2275992035865783,-4660.00048828125,304.1275329589844,0.9990000128746032,0.3431512713432312,0.2955651879310608,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5364053845405579,0.050000000745058,0.22934290766716,291.1075744628906,291.1499938964844,268.7916564941406,268.1121520996094,283.0068664550781,293.1795959472656,291.1064453125,1.0,0.2278225421905517,0.9718046188354492,0.9718046188354492,1.0,1.0,-1.0878053903579712,0.454295814037323,0.6335095763206482,0.2468684464693069,0.0,0.0,0.4096287786960602,33.28216552734375,43.0,-15.420720100402832,-8869.7744140625,134.6302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,306.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.408203125,18000.0,0.0,0.0,0.1966014802455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215199410915375,0.3215246796607971,-4.732286470243707e-06,0.0,0.0001995255006477,0.0,0.0,14.999091148376465,0.0,0.0,0.0,0.3144413828849792,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745859146118164,-1820.3046875,304.1455993652344,0.7401599884033203,0.12739297747612,0.1152473837137222,293.0943908691406,297.1499938964844,293.1499938964844,0.102849580347538,-2467.7099609375,304.14404296875,0.8051782846450806,0.1644148528575897,0.1562546789646148,293.09747314453125,297.1499938964844,293.1499938964844,0.0987358167767524,-1763.65625,304.1443786621094,0.7961447238922119,0.1590385884046554,0.1116713434457779,293.1148681640625,297.1499938964844,293.1499938964844,0.2321486175060272,-4735.06787109375,304.12335205078125,0.9990000128746032,0.3411581218242645,0.3003048598766327,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.5330552458763123,0.050000000745058,0.2294840216636657,291.1023864746094,291.1499938964844,268.7733459472656,268.094482421875,282.9932861328125,293.1775817871094,291.101318359375,1.0,0.2300605922937393,0.9715101718902588,0.9715101718902588,1.0,1.0,-1.0956573486328125,0.4577889144420624,0.6378684043884277,0.2489685416221618,0.0,0.0,0.4133258163928985,34.148040771484375,31.0,-14.78762912750244,-8944.478515625,138.28179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2578125,18000.0,0.0,0.0,0.1975271105766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257290720939636,0.3257338106632232,-4.745945261674933e-06,0.0,0.0002004649140872,0.0,0.0,15.268013954162598,0.0,0.0,0.0,0.3155413269996643,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753118768334388,-1833.4029541015625,304.1458740234375,0.7445762753486633,0.1284093409776687,0.1161303743720054,293.09423828125,297.1499938964844,293.1499938964844,0.1038834601640701,-2487.52587890625,304.14434814453125,0.8105317950248718,0.1658523231744766,0.1575821936130523,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141525149345,-1777.6258544921875,304.1446533203125,0.801537036895752,0.1604241877794265,0.1126080974936485,293.1355285644531,297.1499938964844,293.1499938964844,0.229334145784378,-4684.86865234375,304.1375732421875,0.9990000128746032,0.33781298995018,0.2969224750995636,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5354356169700623,0.050000000745058,0.2293828129768371,291.1067199707031,291.1499938964844,268.7366638183594,268.0591125488281,282.9781188964844,293.1736755371094,291.1097717285156,1.0,0.2286799997091293,0.9709213376045228,0.9709213376045228,1.0,1.0,-1.095263123512268,0.457471489906311,0.6377915740013123,0.2491870671510696,0.0,0.0,0.4192734062671661,33.61091232299805,25.0,14.084688186645508,-9028.9794921875,137.17628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,306.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.91796875,18000.0,0.0,0.0,0.1996720433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341918885707855,0.3341966569423675,-4.777260983246379e-06,0.0,0.0002026417350862,0.0,0.0,15.827357292175291,0.0,0.0,0.0,0.3178042471408844,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753118768334388,-1833.4029541015625,304.1458740234375,0.7445762753486633,0.1284093409776687,0.1161303743720054,293.09423828125,297.1499938964844,293.1499938964844,0.1038834601640701,-2487.52587890625,304.14434814453125,0.8105317950248718,0.1658523231744766,0.1575821936130523,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141525149345,-1777.6258544921875,304.1446533203125,0.801537036895752,0.1604241877794265,0.1126080974936485,293.1355285644531,297.1499938964844,293.1499938964844,0.229334145784378,-4684.86865234375,304.1375732421875,0.9990000128746032,0.33781298995018,0.2969224750995636,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5354356169700623,0.050000000745058,0.2293828129768371,291.1067199707031,291.1499938964844,268.7366638183594,268.0591125488281,282.9781188964844,293.1736755371094,291.1097717285156,1.0,0.2286799997091293,0.9709213376045228,0.9709213376045228,1.0,1.0,-1.095263123512268,0.457471489906311,0.6377915740013123,0.2491870671510696,0.0,0.0,0.4192734062671661,33.61091232299805,25.0,14.084688186645508,-9028.9794921875,137.17628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,306.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.91796875,18000.0,0.0,0.0,0.1996720433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341918885707855,0.3341966569423675,-4.777260983246379e-06,0.0,0.0002026417350862,0.0,0.0,15.827357292175291,0.0,0.0,0.0,0.3178042471408844,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607313036918,-1842.9644775390625,304.1463317871094,0.7542450428009033,0.1294408589601516,0.1169987767934799,293.09405517578125,297.1499938964844,293.1499938964844,0.1046930029988288,-2502.581787109375,304.1448669433594,0.8212404847145081,0.1673023253679275,0.158891886472702,293.0970153808594,297.1499938964844,293.1499938964844,0.1004795059561729,-1788.2218017578125,304.1451416015625,0.8126611113548279,0.1618005186319351,0.1135338246822357,293.1315002441406,297.1499938964844,293.1499938964844,0.2201678156852722,-4529.62353515625,304.156982421875,0.9990000128746032,0.3389507234096527,0.287312388420105,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5424765348434448,0.050000000745058,0.2291020303964615,291.1363525390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9692687988281,293.16973876953125,291.1391296386719,1.0,0.2252367287874221,0.9703324437141418,0.9703324437141418,1.0,1.0,-1.0871176719665527,0.4536736607551574,0.6334439516067505,0.2473921775817871,0.0,0.0,0.4190662503242492,32.0051155090332,28.0,32.093685150146484,-9010.6533203125,132.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,306.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.2018139511346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359094560146332,0.3359142541885376,-4.793165771843633e-06,0.0,0.0002048155147349,0.0,0.0,15.971173286437988,0.0,0.0,0.0,0.3184168338775635,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607313036918,-1842.9644775390625,304.1463317871094,0.7542450428009033,0.1294408589601516,0.1169987767934799,293.09405517578125,297.1499938964844,293.1499938964844,0.1046930029988288,-2502.581787109375,304.1448669433594,0.8212404847145081,0.1673023253679275,0.158891886472702,293.0970153808594,297.1499938964844,293.1499938964844,0.1004795059561729,-1788.2218017578125,304.1451416015625,0.8126611113548279,0.1618005186319351,0.1135338246822357,293.1315002441406,297.1499938964844,293.1499938964844,0.2201678156852722,-4529.62353515625,304.156982421875,0.9990000128746032,0.3389507234096527,0.287312388420105,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5424765348434448,0.050000000745058,0.2291020303964615,291.1363525390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9692687988281,293.16973876953125,291.1391296386719,1.0,0.2252367287874221,0.9703324437141418,0.9703324437141418,1.0,1.0,-1.0871176719665527,0.4536736607551574,0.6334439516067505,0.2473921775817871,0.0,0.0,0.4190662503242492,32.0051155090332,28.0,32.093685150146484,-9010.6533203125,132.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,306.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.2018139511346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359094560146332,0.3359142541885376,-4.793165771843633e-06,0.0,0.0002048155147349,0.0,0.0,15.971173286437988,0.0,0.0,0.0,0.3184168338775635,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765145123004913,-1854.6739501953125,304.1464538574219,0.7609405517578125,0.13046295940876,0.1178887262940406,293.0939636230469,297.1499938964844,293.1499938964844,0.1056343838572502,-2520.41552734375,304.1449890136719,0.828375518321991,0.1687425971031189,0.1602233201265335,293.0971374511719,297.1499938964844,293.1499938964844,0.1013307124376297,-1800.216796875,304.14532470703125,0.8197658061981201,0.1631195992231369,0.1144371107220649,293.1117553710937,297.1499938964844,293.1499938964844,0.2147352844476699,-4438.771484375,304.163330078125,0.9990000128746032,0.3434091508388519,0.2817749977111816,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467169284820557,0.050000000745058,0.2289444953203201,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9565734863281,293.1654357910156,291.154052734375,1.0,0.2237506210803985,0.9698820114135742,0.9698820114135742,1.0,1.0,-1.0840286016464231,0.4521732330322265,0.631855309009552,0.2468533962965011,0.0,0.0,0.4172205626964569,31.12702751159668,31.0,19.423038482666016,-8983.66015625,129.6827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7061767578125,306.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.669921875,18000.0,0.0,0.0,0.2035389840602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339369595050812,0.3339417278766632,-4.790280854649609e-06,0.0,0.0002065661974484,0.0,0.0,15.852627754211426,0.0,0.0,0.0,0.3179685473442077,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765145123004913,-1854.6739501953125,304.1464538574219,0.7609405517578125,0.13046295940876,0.1178887262940406,293.0939636230469,297.1499938964844,293.1499938964844,0.1056343838572502,-2520.41552734375,304.1449890136719,0.828375518321991,0.1687425971031189,0.1602233201265335,293.0971374511719,297.1499938964844,293.1499938964844,0.1013307124376297,-1800.216796875,304.14532470703125,0.8197658061981201,0.1631195992231369,0.1144371107220649,293.1117553710937,297.1499938964844,293.1499938964844,0.2147352844476699,-4438.771484375,304.163330078125,0.9990000128746032,0.3434091508388519,0.2817749977111816,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467169284820557,0.050000000745058,0.2289444953203201,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9565734863281,293.1654357910156,291.154052734375,1.0,0.2237506210803985,0.9698820114135742,0.9698820114135742,1.0,1.0,-1.0840286016464231,0.4521732330322265,0.631855309009552,0.2468533962965011,0.0,0.0,0.4172205626964569,31.12702751159668,31.0,19.423038482666016,-8983.66015625,129.6827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7061767578125,306.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.669921875,18000.0,0.0,0.0,0.2035389840602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339369595050812,0.3339417278766632,-4.790280854649609e-06,0.0,0.0002065661974484,0.0,0.0,15.852627754211426,0.0,0.0,0.0,0.3179685473442077,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.077299878001213,-1869.0731201171875,304.1463317871094,0.7641561031341553,0.1314818114042282,0.1187954917550087,293.0938720703125,297.1499938964844,293.1499938964844,0.1067473143339157,-2541.822509765625,304.1448059082031,0.8318507075309753,0.1701808124780655,0.1615733504295349,293.0971069335937,297.1499938964844,293.1499938964844,0.1023539081215858,-1814.8818359375,304.1451721191406,0.8231349587440491,0.1644595563411712,0.1153613403439521,293.0933837890625,297.1499938964844,293.1499938964844,0.2132923007011413,-4415.7783203125,304.1611328125,0.9990000128746032,0.3481180667877197,0.2803431451320648,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478319525718689,0.050000000745058,0.2289042770862579,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.93963623046875,293.160400390625,291.1523132324219,1.0,0.2238055616617202,0.9694315791130066,0.9694315791130066,1.0,1.0,-1.0860782861709597,0.4529779255390167,0.6331003308296204,0.2476497143507003,0.0,0.0,0.4167944490909576,30.94773292541504,34.0,2.075706958770752,-8996.404296875,129.87091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,306.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.2048279494047165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328607976436615,0.3328655958175659,-4.784880729857832e-06,0.0,0.0002078743273159,0.0,0.0,15.776572227478027,0.0,0.0,0.0,0.3176644146442413,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.077299878001213,-1869.0731201171875,304.1463317871094,0.7641561031341553,0.1314818114042282,0.1187954917550087,293.0938720703125,297.1499938964844,293.1499938964844,0.1067473143339157,-2541.822509765625,304.1448059082031,0.8318507075309753,0.1701808124780655,0.1615733504295349,293.0971069335937,297.1499938964844,293.1499938964844,0.1023539081215858,-1814.8818359375,304.1451721191406,0.8231349587440491,0.1644595563411712,0.1153613403439521,293.0933837890625,297.1499938964844,293.1499938964844,0.2132923007011413,-4415.7783203125,304.1611328125,0.9990000128746032,0.3481180667877197,0.2803431451320648,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478319525718689,0.050000000745058,0.2289042770862579,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.93963623046875,293.160400390625,291.1523132324219,1.0,0.2238055616617202,0.9694315791130066,0.9694315791130066,1.0,1.0,-1.0860782861709597,0.4529779255390167,0.6331003308296204,0.2476497143507003,0.0,0.0,0.4167944490909576,30.94773292541504,34.0,2.075706958770752,-8996.404296875,129.87091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,306.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.2048279494047165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328607976436615,0.3328655958175659,-4.784880729857832e-06,0.0,0.0002078743273159,0.0,0.0,15.776572227478027,0.0,0.0,0.0,0.3176644146442413,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777156725525856,-1876.7437744140625,304.146240234375,0.7646647691726685,0.1319911628961563,0.119255855679512,293.09381103515625,297.1499938964844,293.1499938964844,0.1073346436023712,-2553.143310546875,304.1446838378906,0.8324602842330933,0.1709008514881134,0.162256434559822,293.0970764160156,297.1499938964844,293.1499938964844,0.1029004082083702,-1822.7340087890625,304.1450500488281,0.8237058520317078,0.1651355773210525,0.1158343255519867,293.0869445800781,297.1499938964844,293.1499938964844,0.2137451022863388,-4424.103515625,304.1582946777344,0.9990000128746032,0.3501010537147522,0.2808685004711151,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474220514297485,0.050000000745058,0.2289189100265503,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.9297790527344,293.1576538085937,291.1490173339844,1.0,0.2243316173553466,0.9692063927650452,0.9692063927650452,1.0,1.0,-1.0886658430099487,0.4540859162807464,0.6345799565315247,0.2484430074691772,0.0,0.0,0.4170990586280823,31.06535148620605,34.0,-3.945751905441284,-9017.583984375,130.7458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,306.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.2053557485342025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332963615655899,0.3329684138298034,-4.784115844813641e-06,0.0,0.0002084099687635,0.0,0.0,15.779964447021484,0.0,0.0,0.0,0.3176756501197815,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.078143686056137,-1884.6656494140625,304.1461486816406,0.7645263671875,0.1324994415044784,0.1197197511792182,293.0937805175781,297.1499938964844,293.1499938964844,0.1079391688108444,-2564.802978515625,304.1445617675781,0.8324090838432312,0.1716210097074508,0.1629441380500793,293.0970458984375,297.1499938964844,293.1499938964844,0.1034648418426513,-1830.8497314453125,304.1449279785156,0.8236260414123535,0.1658128350973129,0.116312026977539,293.0829467773437,297.1499938964844,293.1499938964844,0.2148906588554382,-4444.03369140625,304.1546936035156,0.9990000128746032,0.3516900241374969,0.2821173965930938,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5464509129524231,0.050000000745058,0.2289539128541946,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.9190979003906,293.1548156738281,291.1444091796875,1.0,0.2251478284597396,0.9689903259277344,0.9689903259277344,1.0,1.0,-1.0921618938446045,0.4556066989898681,0.6365552544593811,0.2494619488716125,0.0,0.0,0.4178284406661987,31.304479598999023,37.0,-8.762235641479492,-9047.6650390625,132.08248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,306.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.2058363705873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335369229316711,0.3335417211055755,-4.784893462783657e-06,0.0,0.000208897748962,0.0,0.0,15.814114570617676,0.0,0.0,0.0,0.3178126215934753,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790204405784607,-1900.944580078125,304.1459655761719,0.762554407119751,0.1335073411464691,0.1206527799367904,293.0937194824219,297.1499938964844,293.1499938964844,0.1091817840933799,-2588.756103515625,304.144287109375,0.8305766582489014,0.1730576455593109,0.1643292605876922,293.0970153808594,297.1499938964844,293.1499938964844,0.1046265512704849,-1847.5465087890625,304.1446838378906,0.8217527866363525,0.167162999510765,0.1172751635313034,293.0829772949219,297.1499938964844,293.1499938964844,0.2190333604812622,-4514.5732421875,304.1462097167969,0.9990000128746032,0.3533998727798462,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8955078125,293.1489562988281,291.13311767578125,1.0,0.2275525629520416,0.968558132648468,0.968558132648468,1.0,1.0,-1.101557970046997,0.4597491323947906,0.641808807849884,0.2520802021026611,0.0,0.0,0.4206332564353943,32.112850189208984,40.0,-14.505586624145508,-9133.62109375,136.0220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,306.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.427734375,18000.0,0.0,0.0,0.2067554146051406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363281190395355,0.3363329172134399,-4.792116214957787e-06,0.0,0.0002098304539686,0.0,0.0,15.991317749023438,0.0,0.0,0.0,0.3185285925865173,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790204405784607,-1900.944580078125,304.1459655761719,0.762554407119751,0.1335073411464691,0.1206527799367904,293.0937194824219,297.1499938964844,293.1499938964844,0.1091817840933799,-2588.756103515625,304.144287109375,0.8305766582489014,0.1730576455593109,0.1643292605876922,293.0970153808594,297.1499938964844,293.1499938964844,0.1046265512704849,-1847.5465087890625,304.1446838378906,0.8217527866363525,0.167162999510765,0.1172751635313034,293.0829772949219,297.1499938964844,293.1499938964844,0.2190333604812622,-4514.5732421875,304.1462097167969,0.9990000128746032,0.3533998727798462,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8955078125,293.1489562988281,291.13311767578125,1.0,0.2275525629520416,0.968558132648468,0.968558132648468,1.0,1.0,-1.101557970046997,0.4597491323947906,0.641808807849884,0.2520802021026611,0.0,0.0,0.4206332564353943,32.112850189208984,40.0,-14.505586624145508,-9133.62109375,136.0220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,306.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.427734375,18000.0,0.0,0.0,0.2067554146051406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363281190395355,0.3363329172134399,-4.792116214957787e-06,0.0,0.0002098304539686,0.0,0.0,15.991317749023438,0.0,0.0,0.0,0.3185285925865173,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799013450741767,-1917.3392333984373,304.1458435058594,0.7587695717811584,0.1344945728778839,0.1215827837586402,293.0937194824219,297.1499938964844,293.1499938964844,0.110442154109478,-2612.996826171875,304.14410400390625,0.8268790245056152,0.1744813770055771,0.1657182574272155,293.0970764160156,297.1499938964844,293.1499938964844,0.1058021634817123,-1864.40625,304.1445007324219,0.8179975152015686,0.1684952825307846,0.1182384043931961,293.09423828125,297.1499938964844,293.1499938964844,0.2252935767173767,-4619.5869140625,304.1370544433594,0.9990000128746032,0.3528370261192322,0.2931419909000397,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381558537483215,0.050000000745058,0.2292706221342086,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.86920166015625,293.1432189941406,291.1210327148437,1.0,0.2308315187692642,0.9681259393692015,0.9681259393692015,1.0,1.0,-1.113651156425476,0.4651470184326172,0.6485041379928589,0.25531205534935,0.0,0.0,0.4251304566860199,33.30945587158203,43.0,-16.46879768371582,-9248.7880859375,141.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,306.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8203125,18000.0,0.0,0.0,0.2077873945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413075506687164,0.3413123488426208,-4.80758444609819e-06,0.0,0.0002108777844114,0.0,0.0,16.317764282226562,0.0,0.0,0.0,0.3198520541191101,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799013450741767,-1917.3392333984373,304.1458435058594,0.7587695717811584,0.1344945728778839,0.1215827837586402,293.0937194824219,297.1499938964844,293.1499938964844,0.110442154109478,-2612.996826171875,304.14410400390625,0.8268790245056152,0.1744813770055771,0.1657182574272155,293.0970764160156,297.1499938964844,293.1499938964844,0.1058021634817123,-1864.40625,304.1445007324219,0.8179975152015686,0.1684952825307846,0.1182384043931961,293.09423828125,297.1499938964844,293.1499938964844,0.2252935767173767,-4619.5869140625,304.1370544433594,0.9990000128746032,0.3528370261192322,0.2931419909000397,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381558537483215,0.050000000745058,0.2292706221342086,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.86920166015625,293.1432189941406,291.1210327148437,1.0,0.2308315187692642,0.9681259393692015,0.9681259393692015,1.0,1.0,-1.113651156425476,0.4651470184326172,0.6485041379928589,0.25531205534935,0.0,0.0,0.4251304566860199,33.30945587158203,43.0,-16.46879768371582,-9248.7880859375,141.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,306.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8203125,18000.0,0.0,0.0,0.2077873945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413075506687164,0.3413123488426208,-4.80758444609819e-06,0.0,0.0002108777844114,0.0,0.0,16.317764282226562,0.0,0.0,0.0,0.3198520541191101,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.080770343542099,-1933.534912109375,304.1457824707031,0.7536873817443848,0.1354534029960632,0.1225001811981201,293.0938415527344,297.1499938964844,293.1499938964844,0.1117015480995178,-2637.1474609375,304.1439819335937,0.8217903971672058,0.1758842021226883,0.1671012341976165,293.0970764160156,297.1499938964844,293.1499938964844,0.1069855988025665,-1881.330322265625,304.14434814453125,0.812796950340271,0.1698302179574966,0.1192057728767395,293.116943359375,297.1499938964844,293.1499938964844,0.2333113700151443,-4752.443359375,304.1280212402344,0.9990000128746032,0.3496703505516052,0.3015100061893463,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5322183966636658,0.050000000745058,0.2295192182064056,291.1104431152344,291.1499938964844,268.4800109863281,267.8116760253906,282.84039306640625,293.1378173828125,291.1092529296875,1.0,0.2348224073648452,0.96753591299057,0.96753591299057,1.0,1.0,-1.127915382385254,0.4715818166732788,0.6563335657119751,0.2589731514453888,0.0,0.0,0.4312037825584411,34.842750549316406,31.0,-16.428142547607422,-9387.783203125,148.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417053222656,306.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01953125,18000.0,0.0,0.0,0.2091181278228759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484176397323608,0.3484224677085876,-4.831600108445855e-06,0.0,0.0002122283185599,0.0,0.0,16.795610427856445,0.0,0.0,0.0,0.321790486574173,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.080770343542099,-1933.534912109375,304.1457824707031,0.7536873817443848,0.1354534029960632,0.1225001811981201,293.0938415527344,297.1499938964844,293.1499938964844,0.1117015480995178,-2637.1474609375,304.1439819335937,0.8217903971672058,0.1758842021226883,0.1671012341976165,293.0970764160156,297.1499938964844,293.1499938964844,0.1069855988025665,-1881.330322265625,304.14434814453125,0.812796950340271,0.1698302179574966,0.1192057728767395,293.116943359375,297.1499938964844,293.1499938964844,0.2333113700151443,-4752.443359375,304.1280212402344,0.9990000128746032,0.3496703505516052,0.3015100061893463,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5322183966636658,0.050000000745058,0.2295192182064056,291.1104431152344,291.1499938964844,268.4800109863281,267.8116760253906,282.84039306640625,293.1378173828125,291.1092529296875,1.0,0.2348224073648452,0.96753591299057,0.96753591299057,1.0,1.0,-1.127915382385254,0.4715818166732788,0.6563335657119751,0.2589731514453888,0.0,0.0,0.4312037825584411,34.842750549316406,31.0,-16.428142547607422,-9387.783203125,148.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417053222656,306.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01953125,18000.0,0.0,0.0,0.2091181278228759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484176397323608,0.3484224677085876,-4.831600108445855e-06,0.0,0.0002122283185599,0.0,0.0,16.795610427856445,0.0,0.0,0.0,0.321790486574173,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814548134803772,-1946.0670166015625,304.14605712890625,0.7587339878082275,0.1364278644323349,0.1233437582850456,293.0938415527344,297.1499938964844,293.1499938964844,0.1127415150403976,-2656.733642578125,304.1442565917969,0.8272870182991028,0.1773054748773574,0.1684098243713379,293.0973205566406,297.1499938964844,293.1499938964844,0.107942909002304,-1894.7642822265625,304.1446838378906,0.8182916045188904,0.1711273193359375,0.1201049610972404,293.13739013671875,297.1499938964844,293.1499938964844,0.2298156768083572,-4691.4072265625,304.1418151855469,0.9990000128746032,0.3463172018527984,0.2974303364753723,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5350738763809204,0.050000000745058,0.2293968498706817,291.1139831542969,291.1499938964844,268.4433288574219,267.7763061523437,282.825927734375,293.1325988769531,291.116943359375,1.0,0.2331637889146804,0.9669458270072936,0.9669458270072936,1.0,1.0,-1.1265438795089722,0.4707748591899872,0.6557689905166626,0.2590646147727966,0.0,0.0,0.4362573027610779,34.181610107421875,25.0,12.946343421936035,-9464.3720703125,146.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,306.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.32421875,18000.0,0.0,0.0,0.2107987254858017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35622638463974,0.3562312424182892,-4.862713012698805e-06,0.0,0.00021393391944,0.0,0.0,17.343698501586914,0.0,0.0,0.0,0.3239787817001343,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814548134803772,-1946.0670166015625,304.14605712890625,0.7587339878082275,0.1364278644323349,0.1233437582850456,293.0938415527344,297.1499938964844,293.1499938964844,0.1127415150403976,-2656.733642578125,304.1442565917969,0.8272870182991028,0.1773054748773574,0.1684098243713379,293.0973205566406,297.1499938964844,293.1499938964844,0.107942909002304,-1894.7642822265625,304.1446838378906,0.8182916045188904,0.1711273193359375,0.1201049610972404,293.13739013671875,297.1499938964844,293.1499938964844,0.2298156768083572,-4691.4072265625,304.1418151855469,0.9990000128746032,0.3463172018527984,0.2974303364753723,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5350738763809204,0.050000000745058,0.2293968498706817,291.1139831542969,291.1499938964844,268.4433288574219,267.7763061523437,282.825927734375,293.1325988769531,291.116943359375,1.0,0.2331637889146804,0.9669458270072936,0.9669458270072936,1.0,1.0,-1.1265438795089722,0.4707748591899872,0.6557689905166626,0.2590646147727966,0.0,0.0,0.4362573027610779,34.181610107421875,25.0,12.946343421936035,-9464.3720703125,146.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,306.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.32421875,18000.0,0.0,0.0,0.2107987254858017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35622638463974,0.3562312424182892,-4.862713012698805e-06,0.0,0.00021393391944,0.0,0.0,17.343698501586914,0.0,0.0,0.0,0.3239787817001343,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816922783851623,-1950.2080078125,304.1463623046875,0.7634695172309875,0.1369102150201797,0.1237532496452331,293.0938415527344,297.1499938964844,293.1499938964844,0.1131291314959526,-2663.77099609375,304.14459228515625,0.8322849273681641,0.1780188679695129,0.1690561026334762,293.0975341796875,297.1499938964844,293.1499938964844,0.1082674190402031,-1899.1209716796875,304.1450500488281,0.8231812715530396,0.1717536002397537,0.1205234602093696,293.1380615234375,297.1499938964844,293.1499938964844,0.2254011929035186,-4616.7587890625,304.1513061523437,0.9990000128746032,0.3463387489318847,0.292840838432312,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5383750200271606,0.050000000745058,0.2292613685131073,291.1294250488281,291.1499938964844,268.42498779296875,267.7586364746094,282.82244873046875,293.13006591796875,291.1327819824219,1.0,0.2315709441900253,0.9666507840156556,0.9666507840156556,1.0,1.0,-1.122641921043396,0.4688854217529297,0.6537564396858215,0.2583638727664947,0.0,0.0,0.4360958933830261,33.409576416015625,25.0,27.21086311340332,-9460.0,144.08807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894287109375,306.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.720703125,18000.0,0.0,0.0,0.2116545289754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574312031269073,0.3574360609054565,-4.873057150689419e-06,0.0,0.0002148024359485,0.0,0.0,17.447036743164062,0.0,0.0,0.0,0.3243918418884277,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819372162222862,-1954.52783203125,304.1465759277344,0.7692685723304749,0.1373958140611648,0.1241542771458625,293.09381103515625,297.1499938964844,293.1499938964844,0.1135306283831596,-2671.115234375,304.1448669433594,0.8383452296257019,0.1787319481372833,0.1696952730417251,293.09765625,297.1499938964844,293.1499938964844,0.1086059734225273,-1903.71044921875,304.14532470703125,0.8290544152259827,0.1723891198635101,0.1209377571940422,293.1326599121094,297.1499938964844,293.1499938964844,0.2200418561697006,-4526.478515625,304.1607971191406,0.9990000128746032,0.3475472033023834,0.2872025072574615,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5425583720207214,0.050000000745058,0.2290978282690048,291.1431884765625,291.1499938964844,268.4066772460937,267.7409362792969,282.82049560546875,293.12750244140625,291.1458435058594,1.0,0.2294906377792358,0.9663794040679932,0.9663794040679932,1.0,1.0,-1.1174248456954956,0.4663722515106201,0.6510525941848755,0.257406622171402,0.0,0.0,0.4351519644260406,32.47090530395508,28.0,31.24971389770508,-9433.6455078125,140.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846374511719,306.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.2124301493167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568804264068603,0.3568852841854095,-4.875869763054652e-06,0.0,0.0002155896072508,0.0,0.0,17.424148559570312,0.0,0.0,0.0,0.3243201076984405,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825356394052505,-1965.37646484375,304.1466979980469,0.7765645980834961,0.1383608728647232,0.1249904558062553,293.09393310546875,297.1499938964844,293.1499938964844,0.1144577637314796,-2688.37255859375,304.14501953125,0.8460378050804138,0.1801357269287109,0.1709925383329391,293.09783935546875,297.1499938964844,293.1499938964844,0.1094323471188545,-1915.1634521484373,304.1455078125,0.8364272713661194,0.1736810207366943,0.1218084394931793,293.1119079589844,297.1499938964844,293.1499938964844,0.2141265571117401,-4427.865234375,304.16668701171875,0.9990000128746032,0.3521822988986969,0.2811622321605682,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.547192394733429,0.050000000745058,0.2289262264966964,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.8106994628906,293.1223449707031,291.1598815917969,1.0,0.2278175354003906,0.9658366441726683,0.9658366441726683,1.0,1.0,-1.1135704517364502,0.4644033014774322,0.6491671800613403,0.2569698989391327,0.0,0.0,0.4325401782989502,31.51317596435547,31.0,18.07339096069336,-9395.248046875,138.04953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87109375,18000.0,0.0,0.0,0.2136173695325851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537405431270599,0.3537454009056091,-4.868090854870388e-06,0.0,0.0002167944767279,0.0,0.0,17.217233657836914,0.0,0.0,0.0,0.3235189616680145,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825356394052505,-1965.37646484375,304.1466979980469,0.7765645980834961,0.1383608728647232,0.1249904558062553,293.09393310546875,297.1499938964844,293.1499938964844,0.1144577637314796,-2688.37255859375,304.14501953125,0.8460378050804138,0.1801357269287109,0.1709925383329391,293.09783935546875,297.1499938964844,293.1499938964844,0.1094323471188545,-1915.1634521484373,304.1455078125,0.8364272713661194,0.1736810207366943,0.1218084394931793,293.1119079589844,297.1499938964844,293.1499938964844,0.2141265571117401,-4427.865234375,304.16668701171875,0.9990000128746032,0.3521822988986969,0.2811622321605682,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.547192394733429,0.050000000745058,0.2289262264966964,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.8106994628906,293.1223449707031,291.1598815917969,1.0,0.2278175354003906,0.9658366441726683,0.9658366441726683,1.0,1.0,-1.1135704517364502,0.4644033014774322,0.6491671800613403,0.2569698989391327,0.0,0.0,0.4325401782989502,31.51317596435547,31.0,18.07339096069336,-9395.248046875,138.04953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87109375,18000.0,0.0,0.0,0.2136173695325851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537405431270599,0.3537454009056091,-4.868090854870388e-06,0.0,0.0002167944767279,0.0,0.0,17.217233657836914,0.0,0.0,0.0,0.3235189616680145,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832617655396461,-1978.87548828125,304.1465759277344,0.7800358533859253,0.1392963379621505,0.1258267611265182,293.0941162109375,297.1499938964844,293.1499938964844,0.1155620515346527,-2709.27685546875,304.14483642578125,0.8498479723930359,0.1815186142921447,0.1722926795482635,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456558823585,-1929.47265625,304.1452941894531,0.8400370478630066,0.1749571561813354,0.1226976215839386,293.0926818847656,297.1499938964844,293.1499938964844,0.2123255729675293,-4399.1435546875,304.1639709472656,0.9990000128746032,0.3570571839809418,0.2793487012386322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486087203025818,0.050000000745058,0.228875532746315,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.7950134277344,293.1167907714844,291.15679931640625,1.0,0.2277104258537292,0.965293824672699,0.965293824672699,1.0,1.0,-1.114962816238403,0.4648647904396057,0.6500980854034424,0.2577260732650757,0.0,0.0,0.4315842688083648,31.27273941040039,34.0,0.4020736515522003,-9400.0478515625,137.9624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,306.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.2143748253583908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518363237380981,0.3518411815166473,-4.858562533627264e-06,0.0,0.0002175631962018,0.0,0.0,17.076993942260742,0.0,0.0,0.0,0.3229588866233825,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832617655396461,-1978.87548828125,304.1465759277344,0.7800358533859253,0.1392963379621505,0.1258267611265182,293.0941162109375,297.1499938964844,293.1499938964844,0.1155620515346527,-2709.27685546875,304.14483642578125,0.8498479723930359,0.1815186142921447,0.1722926795482635,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456558823585,-1929.47265625,304.1452941894531,0.8400370478630066,0.1749571561813354,0.1226976215839386,293.0926818847656,297.1499938964844,293.1499938964844,0.2123255729675293,-4399.1435546875,304.1639709472656,0.9990000128746032,0.3570571839809418,0.2793487012386322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486087203025818,0.050000000745058,0.228875532746315,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.7950134277344,293.1167907714844,291.15679931640625,1.0,0.2277104258537292,0.965293824672699,0.965293824672699,1.0,1.0,-1.114962816238403,0.4648647904396057,0.6500980854034424,0.2577260732650757,0.0,0.0,0.4315842688083648,31.27273941040039,34.0,0.4020736515522003,-9400.0478515625,137.9624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,306.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.2143748253583908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518363237380981,0.3518411815166473,-4.858562533627264e-06,0.0,0.0002175631962018,0.0,0.0,17.076993942260742,0.0,0.0,0.0,0.3229588866233825,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840303748846054,-1993.2728271484373,304.1464538574219,0.7803407311439514,0.1402036100625991,0.1266563981771469,293.0943603515625,297.1499938964844,293.1499938964844,0.1167366057634353,-2731.57568359375,304.14459228515625,0.8504233956336975,0.1828820407390594,0.1735942959785461,293.0984802246094,297.1499938964844,293.1499938964844,0.1115064397454261,-1944.49951171875,304.1451110839844,0.8404764533042908,0.1761879473924636,0.1235700100660324,293.0823974609375,297.1499938964844,293.1499938964844,0.2136938720941543,-4423.8193359375,304.1569519042969,0.9990000128746032,0.3606173396110534,0.2808756828308105,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474153757095337,0.050000000745058,0.2289179861545562,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7740478515625,293.11083984375,291.1473999023437,1.0,0.2289106100797653,0.9648739695549012,0.9648739695549012,1.0,1.0,-1.1204506158828735,0.4672621190547943,0.6531884670257568,0.2593250572681427,0.0,0.0,0.4322909116744995,31.583520889282227,37.0,-10.854787826538086,-9445.7705078125,140.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.2148911505937576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520113229751587,0.3520161807537079,-4.856131454289425e-06,0.0,0.0002180872106691,0.0,0.0,17.07930564880371,0.0,0.0,0.0,0.3229650557041168,4.0,0.0,1.0
