time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840303748846054,-1993.2728271484373,304.1464538574219,0.7803407311439514,0.1402036100625991,0.1266563981771469,293.0943603515625,297.1499938964844,293.1499938964844,0.1167366057634353,-2731.57568359375,304.14459228515625,0.8504233956336975,0.1828820407390594,0.1735942959785461,293.0984802246094,297.1499938964844,293.1499938964844,0.1115064397454261,-1944.49951171875,304.1451110839844,0.8404764533042908,0.1761879473924636,0.1235700100660324,293.0823974609375,297.1499938964844,293.1499938964844,0.2136938720941543,-4423.8193359375,304.1569519042969,0.9990000128746032,0.3606173396110534,0.2808756828308105,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474153757095337,0.050000000745058,0.2289179861545562,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7740478515625,293.11083984375,291.1473999023437,1.0,0.2289106100797653,0.9648739695549012,0.9648739695549012,1.0,1.0,-1.1204506158828735,0.4672621190547943,0.6531884670257568,0.2593250572681427,0.0,0.0,0.4322909116744995,31.583520889282227,37.0,-10.854787826538086,-9445.7705078125,140.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.2148911505937576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520113229751587,0.3520161807537079,-4.856131454289425e-06,0.0,0.0002180872106691,0.0,0.0,17.07930564880371,0.0,0.0,0.0,0.3229650557041168,4.0,0.0,1.0
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848210752010345,-2008.1490478515625,304.14630126953125,0.7780340313911438,0.1410866677761078,0.1274771243333816,293.0946960449219,297.1499938964844,293.1499938964844,0.117952361702919,-2754.66162109375,304.1443786621094,0.8483181595802307,0.1842228919267654,0.1748917996883392,293.0989685058594,297.1499938964844,293.1499938964844,0.1126006171107292,-1960.0087890625,304.1449279785156,0.8383158445358276,0.17739237844944,0.1244345754384994,293.0844421386719,297.1499938964844,293.1499938964844,0.2177204936742782,-4492.71484375,304.1478881835937,0.9990000128746032,0.3619440197944641,0.2851679027080536,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441018342971802,0.050000000745058,0.2290392071008682,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.74810791015625,293.104736328125,291.13433837890625,1.0,0.2311936020851135,0.9644541144371032,0.9644541144371032,1.0,1.0,-1.1293271780014038,0.4712949991226196,0.6580321788787842,0.2615339756011963,0.0,0.0,0.4350248575210571,32.358097076416016,40.0,-16.87575340270996,-9529.5029296875,143.89114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.794921875,18000.0,0.0,0.0,0.2153842747211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547278344631195,0.3547326922416687,-4.862949026573915e-06,0.0,0.0002185876510338,0.0,0.0,17.257766723632812,0.0,0.0,0.0,0.3236816227436065,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848210752010345,-2008.1490478515625,304.14630126953125,0.7780340313911438,0.1410866677761078,0.1274771243333816,293.0946960449219,297.1499938964844,293.1499938964844,0.117952361702919,-2754.66162109375,304.1443786621094,0.8483181595802307,0.1842228919267654,0.1748917996883392,293.0989685058594,297.1499938964844,293.1499938964844,0.1126006171107292,-1960.0087890625,304.1449279785156,0.8383158445358276,0.17739237844944,0.1244345754384994,293.0844421386719,297.1499938964844,293.1499938964844,0.2177204936742782,-4492.71484375,304.1478881835937,0.9990000128746032,0.3619440197944641,0.2851679027080536,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441018342971802,0.050000000745058,0.2290392071008682,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.74810791015625,293.104736328125,291.13433837890625,1.0,0.2311936020851135,0.9644541144371032,0.9644541144371032,1.0,1.0,-1.1293271780014038,0.4712949991226196,0.6580321788787842,0.2615339756011963,0.0,0.0,0.4350248575210571,32.358097076416016,40.0,-16.87575340270996,-9529.5029296875,143.89114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.794921875,18000.0,0.0,0.0,0.2153842747211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547278344631195,0.3547326922416687,-4.862949026573915e-06,0.0,0.0002185876510338,0.0,0.0,17.257766723632812,0.0,0.0,0.0,0.3236816227436065,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852192342281341,-2015.6507568359373,304.1462707519531,0.7760942578315735,0.1415158063173294,0.1278861463069915,293.0948791503906,297.1499938964844,293.1499938964844,0.1185661628842353,-2766.302734375,304.144287109375,0.8464577794075012,0.1848867237567901,0.1755391955375671,293.09930419921875,297.1499938964844,293.1499938964844,0.1131468117237091,-1967.7423095703125,304.14483642578125,0.8364419341087341,0.1779770255088806,0.1248600929975509,293.09051513671875,297.1499938964844,293.1499938964844,0.2205849438905716,-4541.0927734375,304.14306640625,0.9990000128746032,0.3615817427635193,0.288193017244339,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418127775192261,0.050000000745058,0.2291258573532104,291.1288452148437,291.1499938964844,268.2416687011719,267.5818176269531,282.7330322265625,293.101318359375,291.1273498535156,1.0,0.2326799035072326,0.9642441868782043,0.9642441868782043,1.0,1.0,-1.134840488433838,0.4738428592681885,0.6609976887702942,0.2628024518489837,0.0,0.0,0.4371314942836761,32.897605895996094,40.0,-18.35516166687012,-9584.0087890625,146.4391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,306.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.71875,18000.0,0.0,0.0,0.2156942337751388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570745587348938,0.357079416513443,-4.8702690946811344e-06,0.0,0.0002189022343372,0.0,0.0,17.41729736328125,0.0,0.0,0.0,0.3243236243724823,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856085866689682,-2022.9962158203125,304.146240234375,0.7737067937850952,0.1419299989938736,0.1282847076654434,293.0951232910156,297.1499938964844,293.1499938964844,0.1191775202751159,-2777.8916015625,304.1441955566406,0.8441547751426697,0.1855396330356598,0.1761824637651443,293.099609375,297.1499938964844,293.1499938964844,0.1136890575289726,-1975.4176025390625,304.1448059082031,0.8341349363327026,0.1785544157028198,0.125281423330307,293.10009765625,297.1499938964844,293.1499938964844,0.2239524275064468,-4597.583984375,304.1382141113281,0.9990000128746032,0.360458642244339,0.291732907295227,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5391852855682373,0.050000000745058,0.2292284220457077,291.12176513671875,291.1499938964844,268.22332763671875,267.56414794921875,282.7173156738281,293.0987243652344,291.12030029296875,1.0,0.2343667149543762,0.963945746421814,0.963945746421814,1.0,1.0,-1.1409683227539062,0.4766997098922729,0.6642686724662781,0.2641453742980957,0.0,0.0,0.4397244751453399,33.52940368652344,43.0,-19.048938751220703,-9645.7431640625,149.35922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,306.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.44921875,18000.0,0.0,0.0,0.2160835117101669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360081672668457,0.3600865602493286,-4.8802899073052686e-06,0.0,0.0002192973042838,0.0,0.0,17.624895095825195,0.0,0.0,0.0,0.3251595199108124,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654688000679,-2037.27587890625,304.146240234375,0.7679192423820496,0.1427421867847442,0.129067450761795,293.0956420898437,297.1499938964844,293.1499938964844,0.1203779429197311,-2800.594970703125,304.1441345214844,0.8385194540023804,0.1868242472410202,0.17745441198349,293.1003112792969,297.1499938964844,293.1499938964844,0.114755667746067,-1990.4832763671875,304.1447448730469,0.8285108208656311,0.1796910613775253,0.1261172592639923,293.12969970703125,297.1499938964844,293.1499938964844,0.2319886684417724,-4731.08935546875,304.1287841796875,0.9990000128746032,0.3557489812374115,0.3001358807086944,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5331710577011108,0.050000000745058,0.2294769287109375,291.10870361328125,291.1499938964844,268.1866760253906,267.5287780761719,282.6869812011719,293.1011657714844,291.10748291015625,1.0,0.2382615953683853,0.963348925113678,0.963348925113678,1.0,1.0,-1.154821515083313,0.4832431972026825,0.6715782880783081,0.2669792175292969,0.0,0.0,0.4461291432380676,35.042823791503906,46.0,-17.767473220825195,-9786.4970703125,156.23037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,306.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.66015625,18000.0,0.0,0.0,0.2171936482191085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679454624652862,0.3679503798484802,-4.908524715574458e-06,0.0,0.0002204239426646,0.0,0.0,18.180496215820312,0.0,0.0,0.0,0.3273920118808746,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654688000679,-2037.27587890625,304.146240234375,0.7679192423820496,0.1427421867847442,0.129067450761795,293.0956420898437,297.1499938964844,293.1499938964844,0.1203779429197311,-2800.594970703125,304.1441345214844,0.8385194540023804,0.1868242472410202,0.17745441198349,293.1003112792969,297.1499938964844,293.1499938964844,0.114755667746067,-1990.4832763671875,304.1447448730469,0.8285108208656311,0.1796910613775253,0.1261172592639923,293.12969970703125,297.1499938964844,293.1499938964844,0.2319886684417724,-4731.08935546875,304.1287841796875,0.9990000128746032,0.3557489812374115,0.3001358807086944,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5331710577011108,0.050000000745058,0.2294769287109375,291.10870361328125,291.1499938964844,268.1866760253906,267.5287780761719,282.6869812011719,293.1011657714844,291.10748291015625,1.0,0.2382615953683853,0.963348925113678,0.963348925113678,1.0,1.0,-1.154821515083313,0.4832431972026825,0.6715782880783081,0.2669792175292969,0.0,0.0,0.4461291432380676,35.042823791503906,46.0,-17.767473220825195,-9786.4970703125,156.23037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,306.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.66015625,18000.0,0.0,0.0,0.2171936482191085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679454624652862,0.3679503798484802,-4.908524715574458e-06,0.0,0.0002204239426646,0.0,0.0,18.180496215820312,0.0,0.0,0.0,0.3273920118808746,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761246919631958,0.0,0.1298485994338989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319397568702698,0.0,0.1787146180868148,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219035267829895,0.0,0.1269452422857284,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099843263626098,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.5265222191810608,0.0,0.2297772020101547,291.0984802246094,294.1499938964844,268.1499938964844,267.493408203125,282.66339111328125,293.12255859375,291.0976867675781,0.0,0.0,0.9627520442008972,0.9627520442008972,1.0,1.0,-1.170446515083313,0.4907413721084595,0.6797051429748535,0.2698957920074463,0.0,0.0,0.0,36.85153198242188,60.0,-13.967486381530762,-9941.2373046875,164.35928344726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,306.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377812772989273,0.3778177201747894,-4.94679488838301e-06,0.0,0.0,0.0,0.0,18.90010452270508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761246919631958,0.0,0.1298485994338989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319397568702698,0.0,0.1787146180868148,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219035267829895,0.0,0.1269452422857284,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099843263626098,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.5265222191810608,0.0,0.2297772020101547,291.0984802246094,294.1499938964844,268.1499938964844,267.493408203125,282.66339111328125,293.12255859375,291.0976867675781,0.0,0.0,0.9627520442008972,0.9627520442008972,1.0,1.0,-1.170446515083313,0.4907413721084595,0.6797051429748535,0.2698957920074463,0.0,0.0,0.0,36.85153198242188,60.0,-13.967486381530762,-9941.2373046875,164.35928344726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,306.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377812772989273,0.3778177201747894,-4.94679488838301e-06,0.0,0.0,0.0,0.0,18.90010452270508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.76788330078125,0.0,0.0,0.0005686599761247,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2565002441406,0.0,0.0,0.0007528216810896,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2844543457031,0.0,0.0,0.0005374669563025,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0013100205687806,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0013061554636806,291.137939453125,294.1499938964844,268.11541748046875,267.4600524902344,280.3226928710937,286.8147277832031,291.1169738769531,0.0,0.0,0.5776512026786804,0.5776512026786804,1.0,1.0,-0.0053713228553533,0.0103655699640512,-0.0049942471086978,-0.0215248260647058,0.0,0.0,0.0,-0.0300707966089248,60.0,-149.351318359375,-0.0,-1.9664967112476006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.661082400049149e-18,-6.663917561598676e-18,2.83530432703846e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.76788330078125,0.0,0.0,0.0005686599761247,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2565002441406,0.0,0.0,0.0007528216810896,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2844543457031,0.0,0.0,0.0005374669563025,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0013100205687806,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0013061554636806,291.137939453125,294.1499938964844,268.11541748046875,267.4600524902344,280.3226928710937,286.8147277832031,291.1169738769531,0.0,0.0,0.5776512026786804,0.5776512026786804,1.0,1.0,-0.0053713228553533,0.0103655699640512,-0.0049942471086978,-0.0215248260647058,0.0,0.0,0.0,-0.0300707966089248,60.0,-149.351318359375,-0.0,-1.9664967112476006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.661082400049149e-18,-6.663917561598676e-18,2.83530432703846e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.712890625,0.0,0.0,0.0001131295430241,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010192871094,0.0,0.0,0.0001237228134414,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298278808594,0.0,0.0,9.082763426704332e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0001403320929966,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0005193485994823,291.1381530761719,294.1499938964844,268.09967041015625,267.4448547363281,280.0789794921875,282.4909362792969,291.1145935058594,0.0,0.0,0.3851008117198944,0.3851008117198944,1.0,1.0,-0.0011849063448607,0.0048115109093487,-0.0036266045644879,-0.0267491545528173,0.0,0.0,0.0,-0.0099844839423894,60.0,-81.10315704345703,-0.0,-9.572718084882581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0732450026267684e-20,-2.3407810621205598e-20,2.675359585195956e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885070800781,0.0,0.0,9.931498061632738e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1799011230469,0.0,0.0,0.0001046585748554,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.20855712890625,0.0,0.0,7.729139906587079e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0001049299462465,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004953475436195,291.1382751464844,294.1499938964844,268.0849304199219,267.4306335449219,279.962646484375,279.06280517578125,291.113037109375,0.0,0.0,0.1925504058599472,0.1925504058599472,1.0,1.0,-0.0010578868677839,0.0012225963873788,-0.0001647095632506,-0.0302591584622859,0.0,0.0,0.0,-0.0105413412675261,60.0,-40.51715469360352,-0.0,-7.63079768262287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.585722102725628e-21,-6.925233636476375e-21,2.339511533750747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6651916503906,0.0,0.0,9.906102786771952e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.159912109375,0.0,0.0,0.0001043176234816,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1884155273437,0.0,0.0,7.704843301326036e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001043231313815,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004948116838932,291.1383361816406,294.1499938964844,268.0711364746094,267.4173583984375,279.8510131835937,276.4501953125,291.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562037350609,5.5398928111571883e-08,0.0010561483213678,-0.0314110405743122,0.0,0.0,0.0,-0.0109413731843233,60.0,-25.277782440185547,-0.0,-7.59654170678914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5552032578696115e-21,-6.955778734623316e-21,2.400575678702095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6420593261719,0.0,0.0,9.903400496114044e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1401062011719,0.0,0.0,0.0001042877047439,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,7.702651055296883e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,0.0001042879666783,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004946911940351,291.138427734375,294.1499938964844,268.0583190917969,267.40496826171875,279.7403564453125,274.4599304199219,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2326683673791194e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.768341064453125,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5545869113780315e-21,-6.956390234353494e-21,2.4018029190786786e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5962219238281,0.0,0.0,9.89845211734064e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0001042355652316,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287841796875,0.0,0.0,7.698800618527457e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004944443935528,291.1386108398437,294.1499938964844,268.0354309082031,267.38287353515625,279.5219421386719,271.78369140625,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.046369552612305,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.55457156330026e-21,-6.956403159050565e-21,2.4018313938019128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5962219238281,0.0,0.0,9.89845211734064e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0001042355652316,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287841796875,0.0,0.0,7.698800618527457e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004944443935528,291.1386108398437,294.1499938964844,268.0354309082031,267.38287353515625,279.5219421386719,271.78369140625,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.046369552612305,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.55457156330026e-21,-6.956403159050565e-21,2.4018313938019128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.551025390625,0.0,0.0,9.89304535323754e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621337890625,0.0,0.0,0.0001041786308633,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,7.694595115026459e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001041787618305,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004941743682138,291.13873291015625,294.1499938964844,268.0160522460937,267.3641967773437,279.30731201171875,270.22174072265625,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693729400634766,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.551025390625,0.0,0.0,9.89304535323754e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621337890625,0.0,0.0,0.0001041786308633,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,7.694595115026459e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001041787618305,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004941743682138,291.13873291015625,294.1499938964844,268.0160522460937,267.3641967773437,279.30731201171875,270.22174072265625,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693729400634766,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50640869140625,0.0,0.0,9.887247142614795e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02392578125,0.0,0.0,0.000104117571027,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,7.690085476497188e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004938848433084,291.1388854980469,294.1499938964844,268.0000305175781,267.3487243652344,279.0964660644531,269.3056640625,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64768409729004,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50640869140625,0.0,0.0,9.887247142614795e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02392578125,0.0,0.0,0.000104117571027,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,7.690085476497188e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004938848433084,291.1388854980469,294.1499938964844,268.0000305175781,267.3487243652344,279.0964660644531,269.3056640625,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64768409729004,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46240234375,0.0,0.0,9.881133155431598e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862670898437,0.0,0.0,0.0001040531788021,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0130920410156,0.0,0.0,7.685329910600558e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001040533097693,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004935794277116,291.1390075683594,294.1499938964844,267.9871520996094,267.3363342285156,278.889404296875,268.76513671875,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638463973999023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46240234375,0.0,0.0,9.881133155431598e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862670898437,0.0,0.0,0.0001040531788021,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0130920410156,0.0,0.0,7.685329910600558e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001040533097693,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004935794277116,291.1390075683594,294.1499938964844,267.9871520996094,267.3363342285156,278.889404296875,268.76513671875,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638463973999023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4406433105469,0.0,0.0,9.877979755401611e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.96759033203125,0.0,0.0,0.0001040199786075,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9942626953125,0.0,0.0,7.682877185288817e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0001040201022988,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004934219759888,291.1390380859375,294.1499938964844,267.9818725585937,267.3312072753906,278.78729248046875,268.58404541015625,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635034561157227,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.41900634765625,0.0,0.0,9.874775423668324e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490661621094,0.0,0.0,0.0001039862327161,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755554199219,0.0,0.0,7.680385169805959e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001039863564074,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004932619049213,291.1390991210937,294.1499938964844,267.977294921875,267.3267822265625,278.6861267089844,268.4442443847656,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63120460510254,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3761901855469,0.0,0.0,9.86824743449688e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,0.0001039174894685,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93853759765625,0.0,0.0,7.67530727898702e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001039176058839,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004929358838126,291.13916015625,294.1499938964844,267.97021484375,267.3199768066406,278.48663330078125,268.2522888183594,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621713638305664,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3761901855469,0.0,0.0,9.86824743449688e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,0.0001039174894685,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.93853759765625,0.0,0.0,7.67530727898702e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001039176058839,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004929358838126,291.13916015625,294.1499938964844,267.97021484375,267.3199768066406,278.48663330078125,268.2522888183594,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621713638305664,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,9.86161976470612e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761901855469,0.0,0.0,0.0001038476984831,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020080566406,0.0,0.0,7.670152990613133e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001038478148984,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004926048568449,291.13922119140625,294.1499938964844,267.9657897949219,267.3157043457031,278.29083251953125,268.1368713378906,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609724044799805,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,9.86161976470612e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761901855469,0.0,0.0,0.0001038476984831,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020080566406,0.0,0.0,7.670152990613133e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001038478148984,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004926048568449,291.13922119140625,294.1499938964844,267.9657897949219,267.3157043457031,278.29083251953125,268.1368713378906,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609724044799805,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.292236328125,0.0,0.0,9.854964446276426e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404846191406,0.0,0.0,0.0001037776091834,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.865966796875,0.0,0.0,7.664976874366403e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001037777328747,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004922724911011,291.1392822265625,294.1499938964844,267.9637756347656,267.31378173828125,278.0987854003906,268.0673828125,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595458984375,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.292236328125,0.0,0.0,9.854964446276426e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404846191406,0.0,0.0,0.0001037776091834,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.865966796875,0.0,0.0,7.664976874366403e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001037777328747,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004922724911011,291.1392822265625,294.1499938964844,267.9637756347656,267.31378173828125,278.0987854003906,268.0673828125,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595458984375,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2511291503906,0.0,0.0,9.848351328400896e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052673339844,0.0,0.0,0.0001037079709931,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83038330078125,0.0,0.0,7.659832772333175e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001037080874084,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004919421626254,291.1392822265625,294.1499938964844,267.96405029296875,267.31402587890625,277.910400390625,268.0258483886719,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579208374023438,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2511291503906,0.0,0.0,9.848351328400896e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052673339844,0.0,0.0,0.0001037079709931,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83038330078125,0.0,0.0,7.659832772333175e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001037080874084,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004919421626254,291.1392822265625,294.1499938964844,267.96405029296875,267.31402587890625,277.910400390625,268.0258483886719,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579208374023438,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2307434082031,0.0,0.0,9.845082240644842e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7878112792969,0.0,0.0,0.0001036735411616,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127746582031,0.0,0.0,7.657289825147018e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.000103673657577,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004917788901366,291.1392822265625,294.1499938964844,267.9649658203125,267.3149108886719,277.8175964355469,268.0120849609375,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.570425033569336,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2105407714844,0.0,0.0,9.841850260272622e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704772949219,0.0,0.0,0.0001036395042319,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7952880859375,0.0,0.0,7.654775981791317e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0001036396206473,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004916174802929,291.1392822265625,294.1499938964844,267.9664001464844,267.3162841796875,277.7256774902344,268.001708984375,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561254501342773,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705017089844,0.0,0.0,9.835531091084704e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7361755371094,0.0,0.0,0.0001035729655995,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606506347656,0.0,0.0,7.649861800018698e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004913018783554,291.1392517089844,294.1499938964844,267.9706420898437,267.3204040527344,277.5445556640625,267.9885559082031,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541887283325195,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
