time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705017089844,0.0,0.0,9.835531091084704e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7361755371094,0.0,0.0,0.0001035729655995,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606506347656,0.0,0.0,7.649861800018698e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004913018783554,291.1392517089844,294.1499938964844,267.9706420898437,267.3204040527344,277.5445556640625,267.9885559082031,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541887283325195,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1309814453125,0.0,0.0,9.82946512522176e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70233154296875,0.0,0.0,0.0001035090899677,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,7.6451433415059e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.000103509199107,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004909989074803,291.1391906738281,294.1499938964844,267.97662353515625,267.326171875,277.36700439453125,267.98272705078125,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521379470825195,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1309814453125,0.0,0.0,9.82946512522176e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70233154296875,0.0,0.0,0.0001035090899677,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,7.6451433415059e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.000103509199107,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004909989074803,291.1391906738281,294.1499938964844,267.97662353515625,267.326171875,277.36700439453125,267.98272705078125,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521379470825195,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09197998046875,0.0,0.0,9.823723667068408e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688842773437,0.0,0.0,0.0001034486194839,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927490234375,0.0,0.0,7.640677358722314e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0001034487286233,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.000490712118335,291.1390686035156,294.1499938964844,267.9841613769531,267.3334045410156,277.1929626464844,267.9819030761719,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50000762939453,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09197998046875,0.0,0.0,9.823723667068408e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688842773437,0.0,0.0,0.0001034486194839,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927490234375,0.0,0.0,7.640677358722314e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0001034487286233,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.000490712118335,291.1390686035156,294.1499938964844,267.9841613769531,267.3334045410156,277.1929626464844,267.9819030761719,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50000762939453,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.053466796875,0.0,0.0,9.818377293413504e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358947753906,0.0,0.0,0.0001033923253999,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6594543457031,0.0,0.0,7.636519148945808e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004904451197944,291.1389465332031,294.1499938964844,267.9930114746094,267.34197998046875,277.0223999023437,267.9845886230469,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47804069519043,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.053466796875,0.0,0.0,9.818377293413504e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358947753906,0.0,0.0,0.0001033923253999,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6594543457031,0.0,0.0,7.636519148945808e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004904451197944,291.1389465332031,294.1499938964844,267.9930114746094,267.34197998046875,277.0223999023437,267.9845886230469,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47804069519043,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.034423828125,0.0,0.0,9.815875091589989e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195678710937,0.0,0.0,0.0001033659791573,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429443359375,0.0,0.0,7.634573557879776e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,0.0001033660810207,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004903201479464,291.1388854980469,294.1499938964844,267.9979248046875,267.3466796875,276.9384155273437,267.9869689941406,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.4669189453125,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,9.813499491428956e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60333251953125,0.0,0.0,0.0001033409571391,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6265563964844,0.0,0.0,7.632725464645773e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.0001033410662785,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004902015207335,291.1387939453125,294.1499938964844,268.0030822753906,267.3516845703125,276.85528564453125,267.98992919921875,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45574951171875,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779663085937,0.0,0.0,9.809165203478187e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,0.000103295315057,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941162109375,0.0,0.0,7.629354513483122e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001032954169204,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004899850464425,291.1386108398437,294.1499938964844,268.0141296386719,267.3623352050781,276.6915283203125,267.9972839355469,290.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433401107788086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779663085937,0.0,0.0,9.809165203478187e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,0.000103295315057,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941162109375,0.0,0.0,7.629354513483122e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001032954169204,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004899850464425,291.1386108398437,294.1499938964844,268.0141296386719,267.3623352050781,276.6915283203125,267.9972839355469,290.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433401107788086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,9.805449371924624e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394287109375,0.0,0.0,0.000103256177681,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5620422363281,0.0,0.0,7.626463775523007e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004897994804196,291.13836669921875,294.1499938964844,268.0260009765625,267.3738098144531,276.53106689453125,268.0061950683594,290.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.4112606048584,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,9.805449371924624e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394287109375,0.0,0.0,0.000103256177681,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5620422363281,0.0,0.0,7.626463775523007e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004897994804196,291.13836669921875,294.1499938964844,268.0260009765625,267.3738098144531,276.53106689453125,268.0061950683594,290.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.4112606048584,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90435791015625,0.0,0.0,9.802429121918976e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0001032243744703,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303955078125,0.0,0.0,7.624115096405149e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061584472656,0.0,0.0,0.0001032244763337,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004896486643701,291.1381225585937,294.1499938964844,268.0385131835937,267.3858642578125,276.3738708496094,268.016357421875,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38959312438965,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90435791015625,0.0,0.0,9.802429121918976e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0001032243744703,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303955078125,0.0,0.0,7.624115096405149e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061584472656,0.0,0.0,0.0001032244763337,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004896486643701,291.1381225585937,294.1499938964844,268.0385131835937,267.3858642578125,276.3738708496094,268.016357421875,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38959312438965,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86822509765625,0.0,0.0,9.80018376139924e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770812988281,0.0,0.0,0.000103200734884,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.0,0.0,7.622368866577744e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88299560546875,0.0,0.0,0.0001032008367474,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004895365564152,291.1378173828125,294.1499938964844,268.0514831542969,267.3983764648437,276.2198486328125,268.0274963378906,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368671417236328,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86822509765625,0.0,0.0,9.80018376139924e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770812988281,0.0,0.0,0.000103200734884,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.0,0.0,7.622368866577744e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88299560546875,0.0,0.0,0.0001032008367474,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004895365564152,291.1378173828125,294.1499938964844,268.0514831542969,267.3983764648437,276.2198486328125,268.0274963378906,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368671417236328,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.850341796875,0.0,0.0,9.799377585295588e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46173095703125,0.0,0.0,0.0001031922438414,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,7.621741679031402e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8715209960937,0.0,0.0,0.0001031923457048,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004894962767139,291.1376342773437,294.1499938964844,268.0580749511719,267.4047546386719,276.14404296875,268.0333557128906,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358570098876953,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8325500488281,0.0,0.0,9.798796236282216e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0001031861174851,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,7.6212891144678e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,0.0001031862193485,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004894672892987,291.1374816894531,294.1499938964844,268.0647277832031,267.4111633300781,276.0689697265625,268.03936767578125,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.348758697509766,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7973022460937,0.0,0.0,9.798350220080464e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0001031814172165,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,7.620942051289603e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001031815190799,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004894449957646,291.1370849609375,294.1499938964844,268.0780639648437,267.42401123046875,275.921142578125,268.0517883300781,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330127716064453,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7973022460937,0.0,0.0,9.798350220080464e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0001031814172165,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,7.620942051289603e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001031815190799,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004894449957646,291.1370849609375,294.1499938964844,268.0780639648437,267.42401123046875,275.921142578125,268.0517883300781,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330127716064453,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624816894531,0.0,0.0,9.7989322966896e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,0.0001031875508488,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075622558594,0.0,0.0,7.621395343448967e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,0.0001031876454362,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.000489474099595,291.1366577148437,294.1499938964844,268.0913391113281,267.4367980957031,275.7762756347656,268.0645446777344,290.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31305503845215,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624816894531,0.0,0.0,9.7989322966896e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,0.0001031875508488,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075622558594,0.0,0.0,7.621395343448967e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,0.0001031876454362,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.000489474099595,291.1366577148437,294.1499938964844,268.0913391113281,267.4367980957031,275.7762756347656,268.0645446777344,290.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31305503845215,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7280578613281,0.0,0.0,9.800632687984034e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001032054569805,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,7.622717384947464e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0001032055515679,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.00048955908278,291.1361694335937,294.1499938964844,268.10430908203125,267.4493408203125,275.6343078613281,268.07745361328125,290.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29781150817871,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7280578613281,0.0,0.0,9.800632687984034e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001032054569805,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,7.622717384947464e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0001032055515679,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.00048955908278,291.1361694335937,294.1499938964844,268.10430908203125,267.4493408203125,275.6343078613281,268.07745361328125,290.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29781150817871,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,9.803545253816992e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001032361251418,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,7.62498311814852e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001032362197292,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004897046601399,291.1356506347656,294.1499938964844,268.1168518066406,267.46142578125,275.49517822265625,268.09033203125,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28468132019043,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,9.803545253816992e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001032361251418,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,7.62498311814852e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001032362197292,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004897046601399,291.1356506347656,294.1499938964844,268.1168518066406,267.46142578125,275.49517822265625,268.09033203125,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28468132019043,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,9.805486479308456e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001032565705827,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,7.626492879353464e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76025390625,0.0,0.0,0.0001032566651701,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.000489801634103,291.1353759765625,294.1499938964844,268.1228942871094,267.4672546386719,275.4266357421875,268.0967102050781,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27900505065918,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,9.807767492020504e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001032805812428,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,7.628266757819802e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001032806758303,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004899155464954,291.13507080078125,294.1499938964844,268.1287841796875,267.4729309082031,275.3587951660156,268.1029968261719,290.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.273967742919922,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,9.813399810809642e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0001033398948493,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.632647611899301e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004901969223283,291.13446044921875,294.1499938964844,268.139892578125,267.483642578125,275.22509765625,268.11529541015625,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26592445373535,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,9.813399810809642e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0001033398948493,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.632647611899301e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004901969223283,291.13446044921875,294.1499938964844,268.139892578125,267.483642578125,275.22509765625,268.11529541015625,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26592445373535,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59429931640625,0.0,0.0,9.820537525229156e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001034150554914,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,7.638199167558923e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000490553502459,291.1337890625,294.1499938964844,268.1499938964844,267.493408203125,275.0939636230469,268.1269836425781,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260866165161133,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59429931640625,0.0,0.0,9.820537525229156e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001034150554914,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,7.638199167558923e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000490553502459,291.1337890625,294.1499938964844,268.1499938964844,267.493408203125,275.0939636230469,268.1269836425781,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260866165161133,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,9.828754264162852e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001035015811794,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.64458964113146e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004909639828838,291.133056640625,294.1499938964844,268.16094970703125,267.50396728515625,274.96539306640625,268.1382141113281,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.258203506469727,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,9.828754264162852e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001035015811794,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.64458964113146e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004909639828838,291.133056640625,294.1499938964844,268.16094970703125,267.50396728515625,274.96539306640625,268.1382141113281,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.258203506469727,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,9.837433754000811e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,0.0001035929817589,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.6513402746059e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004913975717499,291.1322631835937,294.1499938964844,268.1745300292969,267.5170593261719,274.8392944335937,268.1500244140625,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.255386352539062,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,9.837433754000811e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,0.0001035929817589,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.6513402746059e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004913975717499,291.1322631835937,294.1499938964844,268.1745300292969,267.5170593261719,274.8392944335937,268.1500244140625,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.255386352539062,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136413574219,0.0,0.0,9.841927385423332e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.0001036402973113,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,7.654834917047992e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,0.0001036403846228,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004916220786981,291.1318664550781,294.1499938964844,268.1822509765625,267.5245056152344,274.7771911621094,268.1563720703125,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253591537475586,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,9.8465068731457e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0001036885296343,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,7.658397225895897e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445617675781,0.0,0.0,0.0001036886169458,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004918508348055,291.1314392089844,294.1499938964844,268.1905212402344,267.5325012207031,274.7157287597656,268.16314697265625,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.251516342163086,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
