time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,9.855893586063758e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001037873735185,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.665697921765968e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.0,0.00010378746083,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004923197557218,291.13055419921875,294.1499938964844,268.208740234375,267.550048828125,274.5946350097656,268.1780090332031,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246536254882812,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,9.855893586063758e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001037873735185,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.665697921765968e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.0,0.00010378746083,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004923197557218,291.13055419921875,294.1499938964844,268.208740234375,267.550048828125,274.5946350097656,268.1780090332031,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246536254882812,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413146972656,0.0,0.0,9.863581362878904e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0001038683258229,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,7.671677303733304e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,0.0001038684131344,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004927038098685,291.1297912597656,294.1499938964844,268.2247314453125,267.56549072265625,274.49957275390625,268.1912536621094,290.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.241750717163086,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,9.865523315966128e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001038887785398,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,7.673187792534009e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0001038888658513,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004928008420392,291.1296081542969,294.1499938964844,268.2289123535156,267.56951904296875,274.4760437011719,268.1947631835937,290.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.240447998046875,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,9.87532621365972e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001039920025505,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.680812268517911e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004932905430905,291.1285705566406,294.1499938964844,268.2508850097656,267.5906982421875,274.3599548339844,268.2134704589844,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233285903930664,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,9.87532621365972e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001039920025505,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.680812268517911e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004932905430905,291.1285705566406,294.1499938964844,268.2508850097656,267.5906982421875,274.3599548339844,268.2134704589844,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233285903930664,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,9.885236067930236e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0001040963543346,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,7.688519690418616e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5642395019531,0.0,0.0,0.0001040964416461,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004937855410389,291.12750244140625,294.1499938964844,268.2743835449219,267.6133728027344,274.246337890625,268.2340393066406,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2250919342041,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,9.885236067930236e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0001040963543346,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,7.688519690418616e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5642395019531,0.0,0.0,0.0001040964416461,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004937855410389,291.12750244140625,294.1499938964844,268.2743835449219,267.6133728027344,274.246337890625,268.2340393066406,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2250919342041,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,9.890211367746816e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001041487557813,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,7.6923897722736e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001041488358168,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004940341459587,291.126953125,294.1499938964844,268.2866516113281,267.6252136230469,274.19049072265625,268.2449645996094,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.220613479614258,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,9.8951903055422e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001042011790559,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,7.696262036915869e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5446472167969,0.0,0.0,0.0001042012663674,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004942828090861,291.1263732910156,294.1499938964844,268.2992553710937,267.6373596191406,274.1352233886719,268.2563171386719,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.215900421142578,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.905128536047414e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001043058291543,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,7.703991286689416e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52520751953125,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.000494779262226,291.12518310546875,294.1499938964844,268.3252258300781,267.66241455078125,274.0265197753906,268.28009033203125,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205793380737305,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.905128536047414e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001043058291543,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,7.703991286689416e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52520751953125,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.000494779262226,291.12518310546875,294.1499938964844,268.3252258300781,267.66241455078125,274.0265197753906,268.28009033203125,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205793380737305,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.914994006976484e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0001044097225531,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,0.0001044098025886,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000495272106491,291.1239318847656,294.1499938964844,268.35211181640625,267.6883239746094,273.92022705078125,268.3052062988281,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194799423217773,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.914994006976484e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0001044097225531,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,0.0001044098025886,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000495272106491,291.1239318847656,294.1499938964844,268.35211181640625,267.6883239746094,273.92022705078125,268.3052062988281,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194799423217773,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.924733603838833e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001045122844516,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,7.719240238657221e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48687744140625,0.0,0.0,0.0001045123644871,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004957586643286,291.1225891113281,294.1499938964844,268.37969970703125,267.7149353027344,273.8163452148437,268.3314514160156,290.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18299102783203,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.924733603838833e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001045122844516,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,7.719240238657221e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48687744140625,0.0,0.0,0.0001045123644871,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004957586643286,291.1225891113281,294.1499938964844,268.37969970703125,267.7149353027344,273.8163452148437,268.3314514160156,290.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18299102783203,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,9.934295667335392e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000104612976429,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,7.726676994934678e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.000496236316394,291.1212158203125,294.1499938964844,268.4077453613281,267.74200439453125,273.71484375,268.35858154296875,290.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170438766479492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,9.934295667335392e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000104612976429,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,7.726676994934678e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.000496236316394,291.1212158203125,294.1499938964844,268.4077453613281,267.74200439453125,273.71484375,268.35858154296875,290.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170438766479492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,9.938995208358392e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.0001046624602167,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.730332436040044e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001046625402523,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004964711260981,291.1204833984375,294.1499938964844,268.4219055175781,267.7556457519531,273.6650085449219,268.3724060058594,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16390037536621,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.943632903741673e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.0001047112964442,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169006347656,0.0,0.0,7.733939128229395e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,0.0001047113764798,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004967027925886,291.1197509765625,294.1499938964844,268.43609619140625,267.7693176269531,273.61572265625,268.3863830566406,290.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.157209396362305,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.952700202120468e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.000104806786112,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,7.740991713944823e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001048068588715,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004971557646058,291.11822509765625,294.1499938964844,268.4644775390625,267.79669189453125,273.5188903808594,268.4146423339844,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143413543701172,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.952700202120468e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.000104806786112,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,7.740991713944823e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001048068588715,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004971557646058,291.11822509765625,294.1499938964844,268.4644775390625,267.79669189453125,273.5188903808594,268.4146423339844,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143413543701172,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001048990015988,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,7.74780273786746e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004975931951776,291.1166381835937,294.1499938964844,268.49267578125,267.82391357421875,273.4242858886719,268.443115234375,290.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12911605834961,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001048990015988,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,7.74780273786746e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004975931951776,291.1166381835937,294.1499938964844,268.49267578125,267.82391357421875,273.4242858886719,268.443115234375,290.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12911605834961,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.969864913728088e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.000104987535451,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.754342368571088e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,0.0001049876154866,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004980132216587,291.1149597167969,294.1499938964844,268.5205383300781,267.8507385253906,273.3319396972656,268.4715576171875,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11441421508789,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.969864913728088e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.000104987535451,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.754342368571088e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,0.0001049876154866,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004980132216587,291.1149597167969,294.1499938964844,268.5205383300781,267.8507385253906,273.3319396972656,268.4715576171875,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11441421508789,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,9.97788883978501e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034973144531,0.0,0.0,0.0001050720311468,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,7.760582957416773e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004984140396118,291.1132202148437,294.1499938964844,268.5477600097656,267.87701416015625,273.2417907714844,268.499755859375,290.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09941291809082,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,9.97788883978501e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034973144531,0.0,0.0,0.0001050720311468,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,7.760582957416773e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004984140396118,291.1132202148437,294.1499938964844,268.5477600097656,267.87701416015625,273.2417907714844,268.499755859375,290.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09941291809082,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,9.981745097320528e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916564941406,0.0,0.0,0.0001051126309903,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80743408203125,0.0,0.0,7.763582107145339e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,0.0001051127110258,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004986066487617,291.1123352050781,294.1499938964844,268.56109619140625,267.8898620605469,273.1975402832031,268.5137023925781,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.0010635690996423,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.091829299926758,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.985495125874876e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,0.0001051521248882,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,7.766498310957104e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001051521976478,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004987940192222,291.1114196777344,294.1499938964844,268.5741882324219,267.9024963378906,273.15380859375,268.5274963378906,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.084211349487305,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,9.992659033741802e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,0.0001052275692927,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,7.772070966893807e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004991519381292,291.10955810546875,294.1499938964844,268.599609375,267.927001953125,273.06787109375,268.5545654296875,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068937301635742,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,9.992659033741802e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,0.0001052275692927,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,7.772070966893807e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004991519381292,291.10955810546875,294.1499938964844,268.599609375,267.927001953125,273.06787109375,268.5545654296875,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068937301635742,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.999350731959566e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001052980296663,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,7.777274731779471e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224792480469,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004994861665181,291.10760498046875,294.1499938964844,268.623779296875,267.9502868652344,272.98388671875,268.5807800292969,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05368995666504,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.999350731959566e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001052980296663,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,7.777274731779471e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224792480469,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004994861665181,291.10760498046875,294.1499938964844,268.623779296875,267.9502868652344,272.98388671875,268.5807800292969,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05368995666504,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.0001000554693746,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104187011719,0.0,0.0,0.0001053632877301,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,7.782095053698868e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0001053633532137,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004997957730665,291.1055908203125,294.1499938964844,268.646484375,267.9721984863281,272.9018249511719,268.6058349609375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038602828979492,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.0001000554693746,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104187011719,0.0,0.0,0.0001053632877301,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,7.782095053698868e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0001053633532137,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004997957730665,291.1055908203125,294.1499938964844,268.646484375,267.9721984863281,272.9018249511719,268.6058349609375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038602828979492,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001001122873276,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68768310546875,0.0,0.0,0.0001054231106536,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025451660156,0.0,0.0,7.786513742757961e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0005000795936211,291.1034851074219,294.1499938964844,268.66754150390625,267.99249267578125,272.8217163085937,268.6295166015625,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023799896240234,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001001122873276,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68768310546875,0.0,0.0,0.0001054231106536,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025451660156,0.0,0.0,7.786513742757961e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0005000795936211,291.1034851074219,294.1499938964844,268.66754150390625,267.99249267578125,272.8217163085937,268.6295166015625,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023799896240234,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,0.0001001386990537,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.0001054509193636,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,7.788567745592445e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0001054509921232,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0005002114921808,291.1024169921875,294.1499938964844,268.6773681640625,268.001953125,272.78240966796875,268.6407470703125,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.01655387878418,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
