time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.000100163713796,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001054772656061,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,7.790513336658478e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001054773310897,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0005003364640288,291.101318359375,294.1499938964844,268.68670654296875,268.0109558105469,272.7435913085937,268.6515197753906,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00943374633789,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.0001002097487798,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001055257380357,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573486328125,0.0,0.0,7.794093835400417e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.000500566442497,291.0990905761719,294.1499938964844,268.7037658691406,268.02740478515625,272.6672668457031,268.6717529296875,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995609283447266,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.0001002097487798,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001055257380357,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573486328125,0.0,0.0,7.794093835400417e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.000500566442497,291.0990905761719,294.1499938964844,268.7037658691406,268.02740478515625,272.6672668457031,268.6717529296875,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995609283447266,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0001002500939648,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,0.0001055682296282,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,7.797231955919415e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0005007680156268,291.0967712402344,294.1499938964844,268.718505859375,268.0416259765625,272.5925598144531,268.6900939941406,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982451438903809,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0001002500939648,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,0.0001055682296282,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,7.797231955919415e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0005007680156268,291.0967712402344,294.1499938964844,268.718505859375,268.0416259765625,272.5925598144531,268.6900939941406,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982451438903809,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486022949219,0.0,0.0,0.0001002846765914,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0001056046457961,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,7.799921877449378e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.000500940834172,291.0943908691406,294.1499938964844,268.7307434082031,268.05340576171875,272.51953125,268.7061767578125,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970137596130373,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486022949219,0.0,0.0,0.0001002846765914,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0001056046457961,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,7.799921877449378e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.000500940834172,291.0943908691406,294.1499938964844,268.7307434082031,268.05340576171875,272.51953125,268.7061767578125,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970137596130373,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0001003133875201,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001056348774,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,7.802154868841171e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0005010842578485,291.0919189453125,294.1499938964844,268.7402038574219,268.0625305175781,272.4480285644531,268.7198181152344,290.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958799362182615,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0001003133875201,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001056348774,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,7.802154868841171e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0005010842578485,291.0919189453125,294.1499938964844,268.7402038574219,268.0625305175781,272.4480285644531,268.7198181152344,290.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958799362182615,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001003254656097,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,0.0001056475884979,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,7.803093467373401e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,0.0001056476539815,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0005011445609852,291.0906677246094,294.1499938964844,268.74383544921875,268.0660400390625,272.4128723144531,268.7256164550781,290.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931476416928492e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.953558921813965,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,0.0001003361030598,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55572509765625,0.0,0.0,0.0001056588007486,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,7.803921471349895e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0001056588589563,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005011977627873,291.0893859863281,294.1499938964844,268.7467041015625,268.0688171386719,272.3780517578125,268.73077392578125,290.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.948603630065918,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001003528086584,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0001056763867381,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000501281232573,291.0867919921875,294.1499938964844,268.75006103515625,268.072021484375,272.3094482421875,268.73895263671875,290.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939629554748535,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001003528086584,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0001056763867381,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000501281232573,291.0867919921875,294.1499938964844,268.75006103515625,268.072021484375,272.3094482421875,268.73895263671875,290.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939629554748535,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,0.0001003633151412,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.0001056874461937,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,7.8060373198241e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005013337358832,291.0841064453125,294.1499938964844,268.75,268.0719909667969,272.2421569824219,268.7440490722656,290.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501023359513e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932083129882812,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,0.0001003633151412,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.0001056874461937,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,7.8060373198241e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005013337358832,291.0841064453125,294.1499938964844,268.75,268.0719909667969,272.2421569824219,268.7440490722656,290.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501023359513e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932083129882812,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001003653815132,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.000105689621705,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0005013440386392,291.08135986328125,294.1499938964844,268.7475280761719,268.0700378417969,272.17608642578125,268.74609375,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925588607788086,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001003653815132,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.000105689621705,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0005013440386392,291.08135986328125,294.1499938964844,268.7475280761719,268.0700378417969,272.17608642578125,268.74609375,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925588607788086,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.000105681741843,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0005013067275285,291.0785217285156,294.1499938964844,268.7437438964844,268.0677490234375,272.1112060546875,268.7457580566406,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918967247009276,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.000105681741843,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0005013067275285,291.0785217285156,294.1499938964844,268.7437438964844,268.0677490234375,272.1112060546875,268.7457580566406,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918967247009276,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903076171875,0.0,0.0,0.0001003512152237,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613952636719,0.0,0.0,0.0001056747059919,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,7.805096538504586e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0001056747641996,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0005012733163312,291.0770874023437,294.1499938964844,268.7413635253906,268.0664367675781,272.0792236328125,268.7448425292969,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.915518760681152,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0001003430588752,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.000105666120362,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,7.804462075000629e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0001056661785696,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005012326291762,291.0756225585937,294.1499938964844,268.7386779785156,268.06500244140625,272.0475158691406,268.7434997558594,290.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912023544311523,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001056453911587,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,7.802931213518605e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005011343164369,291.0726623535156,294.1499938964844,268.7323303222656,268.061767578125,271.9848937988281,268.7396545410156,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905058860778809,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001056453911587,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,7.802931213518605e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005011343164369,291.0726623535156,294.1499938964844,268.7323303222656,268.061767578125,271.9848937988281,268.7396545410156,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905058860778809,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.00010030138219,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001056222317856,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,7.80122063588351e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005010244785808,291.0696105957031,294.1499938964844,268.7247009277344,268.0579528808594,271.92333984375,268.7343444824219,290.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89844036102295,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.00010030138219,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001056222317856,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,7.80122063588351e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005010244785808,291.0696105957031,294.1499938964844,268.7247009277344,268.0579528808594,271.92333984375,268.7343444824219,290.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89844036102295,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091003417969,0.0,0.0,0.0001002797944238,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001055994944181,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0005009166779927,291.06646728515625,294.1499938964844,268.7158203125,268.0535888671875,271.86279296875,268.7276611328125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892582893371582,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091003417969,0.0,0.0,0.0001002797944238,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001055994944181,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0005009166779927,291.06646728515625,294.1499938964844,268.7158203125,268.0535888671875,271.86279296875,268.7276611328125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892582893371582,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863952636719,0.0,0.0,0.0001002613644232,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001055800894391,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,7.798107981216162e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0005008245934732,291.06329345703125,294.1499938964844,268.7056884765625,268.04852294921875,271.8032531738281,268.7196655273437,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.887909889221191,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863952636719,0.0,0.0,0.0001002613644232,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001055800894391,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,7.798107981216162e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0005008245934732,291.06329345703125,294.1499938964844,268.7056884765625,268.04852294921875,271.8032531738281,268.7196655273437,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.887909889221191,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001002542267087,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,0.0001055725660989,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,7.7975528256502e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357360839844,0.0,0.0,0.0001055726243066,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0005007889703847,291.0616760253906,294.1499938964844,268.7001342773437,268.0457458496094,271.7738342285156,268.7151794433594,290.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.886175155639648,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,0.0001002488425001,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.000105566898128,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631896972656,0.0,0.0,7.797133730491623e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281066894531,0.0,0.0,0.0001055669563356,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0005007620784454,291.0600280761719,294.1499938964844,268.6943054199219,268.0427551269531,271.74462890625,268.7103576660156,290.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835454559796293e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.884878158569336,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5415954589844,0.0,0.0,0.0001002448116196,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001055626562447,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,7.796820864314213e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0005007419968023,291.0566711425781,294.1499938964844,268.6816711425781,268.0362243652344,271.6868896484375,268.6998291015625,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.883807182312012,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5415954589844,0.0,0.0,0.0001002448116196,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001055626562447,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,7.796820864314213e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0005007419968023,291.0566711425781,294.1499938964844,268.6816711425781,268.0362243652344,271.6868896484375,268.6998291015625,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.883807182312012,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,0.0001055701213772,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,7.797371654305607e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0005007773870602,291.0532531738281,294.1499938964844,268.6678466796875,268.02886962890625,271.6299743652344,268.68804931640625,290.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.885205268859863,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,0.0001055701213772,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,7.797371654305607e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0005007773870602,291.0532531738281,294.1499938964844,268.6678466796875,268.02886962890625,271.6299743652344,268.68804931640625,290.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.885205268859863,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001002724311547,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0001055917382473,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,7.79896872700192e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005008799489587,291.0497741699219,294.1499938964844,268.6528015136719,268.0206604003906,271.5738525390625,268.67498779296875,290.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.88941478729248,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001002724311547,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0001055917382473,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,7.79896872700192e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005008799489587,291.0497741699219,294.1499938964844,268.6528015136719,268.0206604003906,271.5738525390625,268.67498779296875,290.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.88941478729248,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001003085562842,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742614746094,0.0,0.0,0.0001056297769537,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001056298278854,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0005010604509152,291.04620361328125,294.1499938964844,268.63653564453125,268.011474609375,271.5184631347656,268.66070556640625,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.8967924118042,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001003085562842,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742614746094,0.0,0.0,0.0001056297769537,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001056298278854,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0005010604509152,291.04620361328125,294.1499938964844,268.63653564453125,268.011474609375,271.5184631347656,268.66070556640625,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.8967924118042,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
