time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,0.0001003331635729,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0001056556939147,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,7.803692278685048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0001056557521224,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.000501183385495,291.0444030761719,294.1499938964844,268.6279602050781,268.00653076171875,271.4910583496094,268.653076171875,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.90182113647461,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001003625147859,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001056866021826,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,7.805975474184379e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0001056866531143,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0005013300105929,291.0425720214844,294.1499938964844,268.6191101074219,268.0013122558594,271.4638366699219,268.64508056640625,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976855228747809e-08,0.0010693643707782,-0.0356536917388439,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.907811164855955,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001004348305286,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.000105762752355,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,7.811599789420143e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005016912473365,291.0388488769531,294.1499938964844,268.6004638671875,267.9901123046875,271.4098205566406,268.6283264160156,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922298431396484,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001004348305286,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.000105762752355,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,7.811599789420143e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005016912473365,291.0388488769531,294.1499938964844,268.6004638671875,267.9901123046875,271.4098205566406,268.6283264160156,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922298431396484,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21807861328125,0.0,0.0,0.0001058606503647,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,7.818830636097118e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0005021556862629,291.0350646972656,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6102905273437,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94086742401123,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21807861328125,0.0,0.0,0.0001058606503647,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,7.818830636097118e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0005021556862629,291.0350646972656,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6102905273437,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94086742401123,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001059808346326,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104187011719,0.0,0.0,7.827707304386422e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0005027257720939,291.0312194824219,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.59100341796875,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96360206604004,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001059808346326,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104187011719,0.0,0.0,7.827707304386422e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0005027257720939,291.0312194824219,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.59100341796875,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96360206604004,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,0.0001007776663755,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001061237780959,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001061238290276,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0005034038913436,291.0272827148437,294.1499938964844,268.5376281738281,267.94970703125,271.25128173828125,268.5704650878906,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.990592956542969,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,0.0001007776663755,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001061237780959,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001061238290276,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0005034038913436,291.0272827148437,294.1499938964844,268.5376281738281,267.94970703125,271.25128173828125,268.5704650878906,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.990592956542969,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0001008537728921,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,0.000106203922769,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,7.844184437999502e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001062039737007,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.000503784045577,291.0252685546875,294.1499938964844,268.526123046875,267.94189453125,271.225341796875,268.5597229003906,290.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00575828552246,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,0.0001009354091365,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0001062898809323,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,7.850533438613638e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.000106289931864,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005041917902417,291.02325439453125,294.1499938964844,268.5143737792969,267.93377685546875,271.1994934082031,268.5486145019531,290.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463068234294e-08,0.0010754656977951,-0.0375199802219867,0.0,0.0,0.0,-0.0120954969897866,60.0,-16.022050857543945,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001064775133272,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,7.864391955081373e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005050819017924,291.0191345214844,294.1499938964844,268.489990234375,267.9165344238281,271.14813232421875,268.5256042480469,290.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.057445526123047,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001064775133272,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,7.864391955081373e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005050819017924,291.0191345214844,294.1499938964844,268.489990234375,267.9165344238281,271.14813232421875,268.5256042480469,290.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.057445526123047,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0001013123910524,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.0001066868644556,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0005060749826952,291.01495361328125,294.1499938964844,268.4644775390625,267.89794921875,271.0971374511719,268.5013427734375,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.097118377685547,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0001013123910524,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.0001066868644556,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0005060749826952,291.01495361328125,294.1499938964844,268.4644775390625,267.89794921875,271.0971374511719,268.5013427734375,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.097118377685547,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001015300222206,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.0001069160352926,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0005071620689705,291.0107116699219,294.1499938964844,268.4378662109375,267.8779296875,271.04656982421875,268.4758605957031,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.140790939331055,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001015300222206,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.0001069160352926,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0005071620689705,291.0107116699219,294.1499938964844,268.4378662109375,267.8779296875,271.04656982421875,268.4758605957031,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.140790939331055,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0001017645190586,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.000107162981294,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0005083334981463,291.00634765625,294.1499938964844,268.41015625,267.8564147949219,270.9963073730469,268.4491271972656,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188180923461914,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0001017645190586,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.000107162981294,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0005083334981463,291.00634765625,294.1499938964844,268.41015625,267.8564147949219,270.9963073730469,268.4491271972656,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188180923461914,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,0.0001018873881548,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,0.0001072923623723,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,7.924576493678614e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.000107292413304,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.000508947239723,291.004150390625,294.1499938964844,268.3958740234375,267.8451232910156,270.9712829589844,268.435302734375,290.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.21320915222168,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001020134150166,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,0.0001074250758392,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,7.934378663776442e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.000107425119495,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0005095767555758,291.0019226074219,294.1499938964844,268.38134765625,267.8334045410156,270.94635009765625,268.4211730957031,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869646212086,1.6033467886700237e-08,0.0010869485558941,-0.0410312674939632,0.0,0.0,0.0,-0.0127612771466374,60.0,-16.238996505737305,-0.0,-8.055471312218287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0001022735305014,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001076989865396,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005108761251904,290.9974060058594,294.1499938964844,268.3514404296875,267.808837890625,270.89666748046875,268.39208984375,290.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.292625427246094,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0001022735305014,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001076989865396,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005108761251904,290.9974060058594,294.1499938964844,268.3514404296875,267.808837890625,270.89666748046875,268.39208984375,290.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.292625427246094,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074890136719,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001079809007933,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.97543179942295e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0005122133879922,290.9928283691406,294.1499938964844,268.32049560546875,267.7826232910156,270.8471984863281,268.3618469238281,290.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348697662353516,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074890136719,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001079809007933,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.97543179942295e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0005122133879922,290.9928283691406,294.1499938964844,268.32049560546875,267.7826232910156,270.8471984863281,268.3618469238281,290.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348697662353516,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001028121114359,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001082661401596,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,7.996499334694818e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0005135664832778,290.9881591796875,294.1499938964844,268.2884826660156,267.7547302246094,270.7979736328125,268.3304443359375,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406522750854492,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001028121114359,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001082661401596,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,7.996499334694818e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0005135664832778,290.9881591796875,294.1499938964844,268.2884826660156,267.7547302246094,270.7979736328125,268.3304443359375,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406522750854492,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16802978515625,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001085492840502,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0005149096250534,290.9833984375,294.1499938964844,268.2554016113281,267.7251281738281,270.7489624023437,268.2979431152344,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.465341567993164,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16802978515625,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001085492840502,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0005149096250534,290.9833984375,294.1499938964844,268.2554016113281,267.7251281738281,270.7489624023437,268.2979431152344,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.465341567993164,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,0.0001032128348015,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0001086881238734,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,8.027666626730934e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001086881675291,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005155681865289,290.98095703125,294.1499938964844,268.2384948730469,267.70965576171875,270.7245178222656,268.2812805175781,290.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.49485206604004,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0001033419175655,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,0.0001088240533135,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,8.037706720642745e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0001088240969693,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005162130109965,290.9785461425781,294.1499938964844,268.2213134765625,267.6937561035156,270.7001037597656,268.26434326171875,290.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52426528930664,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0001035880704876,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001090832593035,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,8.056851220317185e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0005174425896257,290.9736022949219,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.229736328125,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.582277297973633,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0001035880704876,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001090832593035,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,8.056851220317185e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0005174425896257,290.9736022949219,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.229736328125,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.582277297973633,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001038117989082,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.0001093188548111,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005185601767152,290.9685974121094,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.194091796875,290.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63820457458496,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001038117989082,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.0001093188548111,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005185601767152,290.9685974121094,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.194091796875,290.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63820457458496,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,0.0001095314655685,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,8.089956099865958e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0005195687408559,290.9634704589844,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.1576232910156,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69111442565918,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,0.0001095314655685,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,8.089956099865958e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0005195687408559,290.9634704589844,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.1576232910156,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69111442565918,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001097380882129,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0005205488414503,290.95831298828125,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206970214844,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.742101669311523,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
