time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001097380882129,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0005205488414503,290.95831298828125,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206970214844,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.742101669311523,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,0.0001043099182425,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001098434004234,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,8.11299541965127e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0001098434440791,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0005210484378039,290.9556884765625,294.1499938964844,268.0583190917969,267.5276794433594,270.4820556640625,268.1021423339844,290.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.767498016357422,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,0.000104411614302,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0001099504879675,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,8.120904385577887e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,0.0001099505316233,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0005215564160607,290.9530334472656,294.1499938964844,268.0400085449219,267.50634765625,270.4580078125,268.0835876464844,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79308319091797,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0001046177421812,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.000110167551611,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.0001101675952668,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0005225861095823,290.9476928710937,294.1499938964844,268.0033264160156,267.462158203125,270.4100036621094,268.0463562011719,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84484100341797,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0001046177421812,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.000110167551611,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.0001101675952668,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0005225861095823,290.9476928710937,294.1499938964844,268.0033264160156,267.462158203125,270.4100036621094,268.0463562011719,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84484100341797,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001048209669534,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0001103815520764,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,8.152743248501793e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001103815957321,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0005236012511886,290.9422912597656,294.1499938964844,267.9666748046875,267.4160461425781,270.36212158203125,268.0091247558594,290.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89679527282715,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001048209669534,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0001103815520764,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,8.152743248501793e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001103815957321,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0005236012511886,290.9422912597656,294.1499938964844,267.9666748046875,267.4160461425781,270.36212158203125,268.0091247558594,290.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89679527282715,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001105820629163,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.0001105821065721,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0005245524225756,290.936767578125,294.1499938964844,267.92999267578125,267.3681640625,270.3143920898437,267.971923828125,290.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947587966918945,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001105820629163,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.0001105821065721,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0005245524225756,290.936767578125,294.1499938964844,267.92999267578125,267.3681640625,270.3143920898437,267.971923828125,290.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947587966918945,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,0.0001107586358557,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0005253899726085,290.9311828613281,294.1499938964844,267.8933410644531,267.3187255859375,270.26678466796875,267.9347229003906,290.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995622634887695,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,0.0001107586358557,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0005253899726085,290.9311828613281,294.1499938964844,267.8933410644531,267.3187255859375,270.26678466796875,267.9347229003906,290.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995622634887695,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,0.0001052516163326,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001108350552385,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,8.186238119378686e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001108350916183,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0005257524899207,290.9283752441406,294.1499938964844,267.875,267.29345703125,270.2430419921875,267.9161682128906,290.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.018085479736328,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.000105315404653,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001109022268792,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,0.000110902263259,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0005260711186565,290.925537109375,294.1499938964844,267.8566589355469,267.26788330078125,270.2193298339844,267.8976135253906,290.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.03931999206543,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,0.0001110058074118,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,8.198850264307112e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005265625077299,290.9197998046875,294.1499938964844,267.82000732421875,267.2158203125,270.1720275878906,267.860595703125,290.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07761573791504,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,0.0001110058074118,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,8.198850264307112e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005265625077299,290.9197998046875,294.1499938964844,267.82000732421875,267.2158203125,270.1720275878906,267.860595703125,290.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07761573791504,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001110646626329,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,8.203197648981586e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0005268416716717,290.9139709472656,294.1499938964844,267.7833251953125,267.1627197265625,270.1249084472656,267.8236694335937,290.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10940170288086,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001110646626329,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,8.203197648981586e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0005268416716717,290.9139709472656,294.1499938964844,267.7833251953125,267.1627197265625,270.1249084472656,267.8236694335937,290.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10940170288086,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.000111076158646,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0005268962122499,290.9080810546875,294.1499938964844,267.7466735839844,267.1087341308594,270.0779724121094,267.7868347167969,290.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13409996032715,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.000111076158646,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0005268962122499,290.9080810546875,294.1499938964844,267.7466735839844,267.1087341308594,270.0779724121094,267.7868347167969,290.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13409996032715,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001110395169234,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0005267224623821,290.9021301269531,294.1499938964844,267.7099914550781,267.0540466308594,270.0312805175781,267.7501525878906,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15142250061035,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001110395169234,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0005267224623821,290.9021301269531,294.1499938964844,267.7099914550781,267.0540466308594,270.0312805175781,267.7501525878906,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15142250061035,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0001054114254657,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.0001110033335862,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,8.198667637770995e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.000111003369966,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0005265508079901,290.8991394042969,294.1499938964844,267.6916809082031,267.0264892578125,270.00799560546875,267.7318420410156,290.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.157222747802734,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.867431640625,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356872558594,0.0,0.0,0.0001109555232687,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,8.195135887945071e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,0.0001109555596485,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0005263240309432,290.8961181640625,294.1499938964844,267.67333984375,266.99884033203125,269.9848022460937,267.71356201171875,290.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.161230087280273,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001052432271535,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.00011082621495,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0005257106386125,290.8900451660156,294.1499938964844,267.6366577148437,266.9432678222656,269.93853759765625,267.6770935058594,290.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164003372192383,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001052432271535,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.00011082621495,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0005257106386125,290.8900451660156,294.1499938964844,267.6366577148437,266.9432678222656,269.93853759765625,267.6770935058594,290.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164003372192383,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0001106545241782,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0005248962552286,290.8839111328125,294.1499938964844,267.6000061035156,266.88751220703125,269.8925476074219,267.6407165527344,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159820556640625,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0001106545241782,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0005248962552286,290.8839111328125,294.1499938964844,267.6000061035156,266.88751220703125,269.8925476074219,267.6407165527344,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159820556640625,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.000110444096208,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,8.157362753991038e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0001104441325878,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0005238981102593,290.8777160644531,294.1499938964844,267.5633239746094,266.8317565917969,269.8468017578125,267.6044616699219,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.149240493774414,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.000110444096208,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,8.157362753991038e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0001104441325878,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0005238981102593,290.8777160644531,294.1499938964844,267.5633239746094,266.8317565917969,269.8468017578125,267.6044616699219,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.149240493774414,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001101990492315,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0005227357032708,290.8714904785156,294.1499938964844,267.52667236328125,266.776123046875,269.80133056640625,267.5683288574219,289.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13284683227539,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001101990492315,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0005227357032708,290.8714904785156,294.1499938964844,267.52667236328125,266.776123046875,269.80133056640625,267.5683288574219,289.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13284683227539,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001045202589011,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,0.0001100648878491,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,8.129354682751e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001100649242289,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0005220993189141,290.86834716796875,294.1499938964844,267.5083312988281,266.7484130859375,269.7787170410156,267.55029296875,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12261962890625,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,0.0001043862284859,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001099237488233,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001099237852031,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0005214298143982,290.8652038574219,294.1499938964844,267.489990234375,266.7207946777344,269.75616455078125,267.53228759765625,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.111215591430664,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.000104100407043,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,0.0001096227715606,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.000520002155099,290.8588562011719,294.1499938964844,267.4533386230469,266.6659545898437,269.7112731933594,267.496337890625,289.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.085222244262695,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.000104100407043,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,0.0001096227715606,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.000520002155099,290.8588562011719,294.1499938964844,267.4533386230469,266.6659545898437,269.7112731933594,267.496337890625,289.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.085222244262695,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001093005994334,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0005184739129617,290.8524780273437,294.1499938964844,267.4166564941406,266.6117553710937,269.6666564941406,267.4604797363281,289.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.055377960205078,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001093005994334,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0005184739129617,290.8524780273437,294.1499938964844,267.4166564941406,266.6117553710937,269.6666564941406,267.4604797363281,289.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.055377960205078,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.000103472644696,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001089616998797,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0005168663337826,290.8460388183594,294.1499938964844,267.3800048828125,266.5583801269531,269.6223449707031,267.4247131347656,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02242088317871,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.000103472644696,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001089616998797,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0005168663337826,290.8460388183594,294.1499938964844,267.3800048828125,266.5583801269531,269.6223449707031,267.4247131347656,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02242088317871,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
