time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001086103584384,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0005151997320353,290.839599609375,294.1499938964844,267.34332275390625,266.5059509277344,269.57830810546875,267.3890686035156,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.987030029296875,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001086103584384,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0005151997320353,290.839599609375,294.1499938964844,267.34332275390625,266.5059509277344,269.57830810546875,267.3890686035156,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.987030029296875,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001029689519782,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001084312898456,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.008697477634996e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.0001084313189494,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0005143503076396,290.8363342285156,294.1499938964844,267.32501220703125,266.48016357421875,269.556396484375,267.3712463378906,289.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.968610763549805,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001027973848977,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.000108250620542,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,7.995353371370584e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001082506496459,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.000513493316248,290.83306884765625,294.1499938964844,267.3066711425781,266.45465087890625,269.5345764160156,267.3534851074219,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94983673095703,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797790527344,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0005117650725878,290.8265380859375,294.1499938964844,267.2699890136719,266.4046325683594,269.4911193847656,267.3179626464844,289.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91151237487793,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797790527344,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0005117650725878,290.8265380859375,294.1499938964844,267.2699890136719,266.4046325683594,269.4911193847656,267.3179626464844,289.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91151237487793,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,7.941453804960474e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0005100317066535,290.8199768066406,294.1499938964844,267.2333374023437,266.3560791015625,269.4479064941406,267.28253173828125,289.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.872581481933594,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,7.941453804960474e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0005100317066535,290.8199768066406,294.1499938964844,267.2333374023437,266.3560791015625,269.4479064941406,267.28253173828125,289.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.872581481933594,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001071575243258,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,7.914617890492082e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005083081778138,290.8133544921875,294.1499938964844,267.1966552734375,266.3091125488281,269.4049987792969,267.2471923828125,289.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.833576202392578,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001071575243258,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,7.914617890492082e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005083081778138,290.8133544921875,294.1499938964844,267.1966552734375,266.3091125488281,269.4049987792969,267.2471923828125,289.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.833576202392578,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001067991470335,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,7.888147956691682e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0005066082230769,290.80670166015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3623352050781,267.2119140625,289.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.794979095458984,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001067991470335,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,7.888147956691682e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0005066082230769,290.80670166015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3623352050781,267.2119140625,289.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.794979095458984,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001012514039757,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0001066226250259,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,7.875110168242827e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.000505770847667,290.8033752441406,294.1499938964844,267.14166259765625,266.24200439453125,269.3410949707031,267.1942749023437,289.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.775972366333008,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,0.0001010858395602,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0001064482785295,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.862233178457245e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001064483076333,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0005049438914284,290.8000183105469,294.1499938964844,267.1233215332031,266.2205810546875,269.3199157714844,267.1766662597656,289.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75723648071289,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0005033260094933,290.7933044433594,294.1499938964844,267.086669921875,266.1793518066406,269.2777709960937,267.1414794921875,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.720722198486328,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0005033260094933,290.7933044433594,294.1499938964844,267.086669921875,266.1793518066406,269.2777709960937,267.1414794921875,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.720722198486328,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001004467194434,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001057752524502,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,7.812523836037144e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,0.000105775281554,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005017513758502,290.7865600585937,294.1499938964844,267.04998779296875,266.14031982421875,269.23583984375,267.1063537597656,289.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702623985707,1.4080100640967432e-08,0.0010702483123168,-0.0359237305819988,0.0,0.0,0.0,-0.0117929233238101,60.0,-16.685623168945312,-0.0,-7.809789082102726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001004467194434,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001057752524502,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,7.812523836037144e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,0.000105775281554,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005017513758502,290.7865600585937,294.1499938964844,267.04998779296875,266.14031982421875,269.23583984375,267.1063537597656,289.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702623985707,1.4080100640967432e-08,0.0010702483123168,-0.0359237305819988,0.0,0.0,0.0,-0.0117929233238101,60.0,-16.685623168945312,-0.0,-7.809789082102726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.000100084929727,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.0001053942687576,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,7.78438406996429e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,0.0001053942978614,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0004999441443942,290.7797546386719,294.1499938964844,267.0133361816406,266.1026306152344,269.19415283203125,267.0713195800781,289.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664076544344,1.3629288808658656e-08,0.0010663940338417,-0.0347445681691169,0.0,0.0,0.0,-0.011569439433515,60.0,-16.64841651916504,-0.0,-7.753627784268249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.000100084929727,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.0001053942687576,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,7.78438406996429e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,0.0001053942978614,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0004999441443942,290.7797546386719,294.1499938964844,267.0133361816406,266.1026306152344,269.19415283203125,267.0713195800781,289.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664076544344,1.3629288808658656e-08,0.0010663940338417,-0.0347445681691169,0.0,0.0,0.0,-0.011569439433515,60.0,-16.64841651916504,-0.0,-7.753627784268249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,0.0001049216589308,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001049216807587,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0004977022763341,290.77294921875,294.1499938964844,266.9766540527344,266.0652160644531,269.1527099609375,267.03662109375,289.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070063253906028e-08,0.0010616125073283,-0.0332816392183303,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.59868049621582,-0.0,-7.684242575578537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,0.0001049216589308,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001049216807587,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0004977022763341,290.77294921875,294.1499938964844,266.9766540527344,266.0652160644531,269.1527099609375,267.03662109375,289.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070063253906028e-08,0.0010616125073283,-0.0332816392183303,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.59868049621582,-0.0,-7.684242575578537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54669189453125,0.0,0.0,9.939669689629228e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001046695251716,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,7.730854849796742e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,0.0001046695542754,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0004965062835253,290.76953125,294.1499938964844,266.9583435058594,266.046630859375,269.1321105957031,267.0194091796875,289.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771730339977694e-08,0.0010590616147965,-0.0325011163949966,0.0,0.0,0.0,-0.0111443139612674,60.0,-16.569671630859375,-0.0,-7.647354749451551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,9.915582631947471e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,0.0001044158852891,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,7.712120714131743e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.000104415907117,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0004953031311742,290.76611328125,294.1499938964844,266.94000244140625,266.02813720703125,269.1116027832031,267.0023193359375,289.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565079282969,1.2471605081998405e-08,0.0010564953554421,-0.0317158438265323,0.0,0.0,0.0,-0.0109955286607146,60.0,-16.53937339782715,-0.0,-7.610334762375714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,9.868994675343856e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001039252892951,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.675885717617348e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0004929759888909,290.75927734375,294.1499938964844,266.9033203125,265.9913024902344,269.0707397460937,266.96832275390625,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891110318629217e-08,0.0010515317553654,-0.0301968324929475,0.0,0.0,0.0,-0.0107077537104487,60.0,-16.478483200073242,-0.0,-7.5389863241071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,9.868994675343856e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001039252892951,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.675885717617348e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0004929759888909,290.75927734375,294.1499938964844,266.9033203125,265.9913024902344,269.0707397460937,266.96832275390625,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891110318629217e-08,0.0010515317553654,-0.0301968324929475,0.0,0.0,0.0,-0.0107077537104487,60.0,-16.478483200073242,-0.0,-7.5389863241071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,9.82682904577814e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0004908697446808,290.7524108886719,294.1499938964844,266.8666687011719,265.9547119140625,269.0301513671875,266.9345703125,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365726138024002e-08,0.0010470391716808,-0.0288218520581722,0.0,0.0,0.0,-0.0104472981765866,60.0,-16.42206573486328,-0.0,-7.47470068063194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,9.82682904577814e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0004908697446808,290.7524108886719,294.1499938964844,266.8666687011719,265.9547119140625,269.0301513671875,266.9345703125,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365726138024002e-08,0.0010470391716808,-0.0288218520581722,0.0,0.0,0.0,-0.0104472981765866,60.0,-16.42206573486328,-0.0,-7.47470068063194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.789587056729944e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.614123751409352e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001030891071422,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.000489009427838,290.7455139160156,294.1499938964844,266.8299865722656,265.9183349609375,268.98980712890625,266.9009094238281,289.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901681335440117e-08,0.0010430711554363,-0.0276072658598423,0.0,0.0,0.0,-0.0102172512561082,60.0,-16.373247146606445,-0.0,-7.41814929483553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.789587056729944e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.614123751409352e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001030891071422,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.000489009427838,290.7455139160156,294.1499938964844,266.8299865722656,265.9183349609375,268.98980712890625,266.9009094238281,289.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901681335440117e-08,0.0010430711554363,-0.0276072658598423,0.0,0.0,0.0,-0.0102172512561082,60.0,-16.373247146606445,-0.0,-7.41814929483553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,0.00010273999942,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,7.588340668007731e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001027400212478,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004873535363003,290.73858642578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9496459960937,266.86724853515625,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488633073180154e-08,0.0010395392309874,-0.0265260599553585,0.0,0.0,0.0,-0.0100124850869178,60.0,-16.331424713134766,-0.0,-7.36799279366096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,0.00010273999942,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,7.588340668007731e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001027400212478,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004873535363003,290.73858642578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9496459960937,266.86724853515625,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488633073180154e-08,0.0010395392309874,-0.0265260599553585,0.0,0.0,0.0,-0.0100124850869178,60.0,-16.331424713134766,-0.0,-7.36799279366096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,9.741746180225164e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,0.0001025852907332,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,7.576914504170418e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.000102585319837,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0004866196832153,290.735107421875,294.1499938964844,266.7749938964844,265.8641662597656,268.9296569824219,266.85040283203125,289.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379841551184,1.0305578612701538e-08,0.0010379737941548,-0.0260468628257513,0.0,0.0,0.0,-0.0099217370152473,60.0,-16.3134765625,-0.0,-7.345818886506096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,9.72823181655258e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,0.0001024429875542,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.0,0.0,7.566403655800968e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.0001024430093821,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0004859446198679,290.73162841796875,294.1499938964844,266.75665283203125,265.84619140625,268.9096984863281,266.8335266113281,289.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365440975874,1.013719241882427e-08,0.0010365339694544,-0.025606045499444,0.0,0.0,0.0,-0.0098382597789168,60.0,-16.29731559753418,-0.0,-7.325451178985531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,9.705810953164472e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0004848246753681,290.7246398925781,294.1499938964844,266.7200012207031,265.81036376953125,268.8699035644531,266.7996520996094,289.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823890513371e-09,0.0010341448942199,-0.0248746573925018,0.0,0.0,0.0,-0.0096997646614909,60.0,-16.271812438964844,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,9.705810953164472e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0004848246753681,290.7246398925781,294.1499938964844,266.7200012207031,265.81036376953125,268.8699035644531,266.7996520996094,289.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823890513371e-09,0.0010341448942199,-0.0248746573925018,0.0,0.0,0.0,-0.0096997646614909,60.0,-16.271812438964844,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.689975559012964e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001020401250571,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001020401468849,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0004840336623601,290.7176208496094,294.1499938964844,266.6833190917969,265.774658203125,268.83026123046875,266.7655029296875,289.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324671166017,9.660502620079114e-09,0.00103245745413,-0.0243580490350723,0.0,0.0,0.0,-0.0096019431948661,60.0,-16.25686264038086,-0.0,-7.267945534294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.689975559012964e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001020401250571,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001020401468849,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0004840336623601,290.7176208496094,294.1499938964844,266.6833190917969,265.774658203125,268.83026123046875,266.7655029296875,289.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324671166017,9.660502620079114e-09,0.00103245745413,-0.0243580490350723,0.0,0.0,0.0,-0.0096019431948661,60.0,-16.25686264038086,-0.0,-7.267945534294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,9.681060328148304e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.000101946243376,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.529714639531448e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001019462652038,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,0.0004835883446503,290.7105712890625,294.1499938964844,266.64666748046875,265.7390441894531,268.79071044921875,266.73095703125,289.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516934745,9.549410151521442e-09,0.0010315072722733,-0.024067185819149,0.0,0.0,0.0,-0.0095468685030937,60.0,-16.25287628173828,-0.0,-7.254575962178933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
