time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,9.681060328148304e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.000101946243376,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.529714639531448e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001019462652038,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,0.0004835883446503,290.7105712890625,294.1499938964844,266.64666748046875,265.7390441894531,268.79071044921875,266.73095703125,289.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516934745,9.549410151521442e-09,0.0010315072722733,-0.024067185819149,0.0,0.0,0.0,-0.0095468685030937,60.0,-16.25287628173828,-0.0,-7.254575962178933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,9.679155482444912e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001019261908368,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,7.528233254561201e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001019262126646,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004834932042285,290.7034606933594,294.1499938964844,266.6099853515625,265.7035522460937,268.751220703125,266.6958923339844,289.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313135571777,9.52566114875708e-09,0.0010313040111213,-0.0240050069987773,0.0,0.0,0.0,-0.0095350947231054,60.0,-16.26053237915039,-0.0,-7.251719580381177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,9.679155482444912e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001019261908368,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,7.528233254561201e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001019262126646,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004834932042285,290.7034606933594,294.1499938964844,266.6099853515625,265.7035522460937,268.751220703125,266.6958923339844,289.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313135571777,9.52566114875708e-09,0.0010313040111213,-0.0240050069987773,0.0,0.0,0.0,-0.0095350947231054,60.0,-16.26053237915039,-0.0,-7.251719580381177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.680735820438711e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001019428309518,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0004835721629206,290.69989013671875,294.1499938964844,266.5916748046875,265.6858215332031,268.7314758300781,266.6781311035156,289.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314817773178,9.545344070716057e-09,0.0010314722312614,-0.0240565408021211,0.0,0.0,0.0,-0.0095448512583971,60.0,-16.268579483032227,-0.0,-7.25408710877673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,9.684461110737176e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001019820556393,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,7.532359450124204e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001019820774672,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0004837582237087,290.6962890625,294.1499938964844,266.5733337402344,265.6681213378906,268.7117614746094,266.6601867675781,289.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318785207346,9.591746064074869e-09,0.0010318688582628,-0.0241780318319797,0.0,0.0,0.0,-0.0095678539946675,60.0,-16.280054092407227,-0.0,-7.259669132508861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,9.697188215795904e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001021160787786,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,7.542258390458301e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001021161006065,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.000484393996885,290.6890869140625,294.1499938964844,266.5366516113281,265.6327209472656,268.6723327636719,266.623779296875,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332341771572,9.750301011024476e-09,0.0010332243982702,-0.0245931558310985,0.0,0.0,0.0,-0.0096464557573199,60.0,-16.312055587768555,-0.0,-7.278760705276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,9.697188215795904e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001021160787786,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,7.542258390458301e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001021161006065,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.000484393996885,290.6890869140625,294.1499938964844,266.5366516113281,265.6327209472656,268.6723327636719,266.623779296875,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332341771572,9.750301011024476e-09,0.0010332243982702,-0.0245931558310985,0.0,0.0,0.0,-0.0096464557573199,60.0,-16.312055587768555,-0.0,-7.278760705276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.716633940115572e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001023208533297,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.557382923550904e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001023208751576,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004853653372265,290.68182373046875,294.1499938964844,266.5,265.59735107421875,268.63287353515625,266.5865783691406,289.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353057878091,9.99256499767398e-09,0.0010352957760915,-0.0252274181693792,0.0,0.0,0.0,-0.0097665544599294,60.0,-16.355854034423828,-0.0,-7.307980354198662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.716633940115572e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001023208533297,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.557382923550904e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001023208751576,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004853653372265,290.68182373046875,294.1499938964844,266.5,265.59735107421875,268.63287353515625,266.5865783691406,289.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353057878091,9.99256499767398e-09,0.0010352957760915,-0.0252274181693792,0.0,0.0,0.0,-0.0097665544599294,60.0,-16.355854034423828,-0.0,-7.307980354198662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,7.568823639303446e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0004861001507379,290.67742919921875,294.1499938964844,266.4779968261719,265.5761413574219,268.60919189453125,266.5639038085937,289.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175833509151744e-08,0.0010368627263233,-0.0257072076201438,0.0,0.0,0.0,-0.0098574087023735,60.0,-16.38740348815918,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.742730617290364e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0001025956589728,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,7.57767993491143e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001025956808007,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004866689268965,290.6744689941406,294.1499938964844,266.4633483886719,265.5619812011719,268.5933837890625,266.54864501953125,289.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317693366346248e-08,0.0010380756575614,-0.0260785780847072,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.411102294921875,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0001029389313771,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004882972571067,290.6670837402344,294.1499938964844,266.4266662597656,265.526611328125,268.5538024902344,266.5099792480469,289.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723829824144104e-08,0.0010415482101961,-0.0271417312324047,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.47756576538086,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0001029389313771,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004882972571067,290.6670837402344,294.1499938964844,266.4266662597656,265.526611328125,268.5538024902344,266.5099792480469,289.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723829824144104e-08,0.0010415482101961,-0.0271417312324047,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.47756576538086,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.79370961431414e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001031324936775,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,7.617330265929922e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.00048921542475,290.663330078125,294.1499938964844,266.4083251953125,265.5089111328125,268.53399658203125,266.4904479980469,289.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.514455795288086,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,9.81567136477679e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,7.634412031620741e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001033637890941,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0004903125227428,290.6595764160156,294.1499938964844,266.3900146484375,265.4912109375,268.5141296386719,266.470703125,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646953177764e-08,0.0010458457982167,-0.0284573789685964,0.0,0.0,0.0,-0.010378248989582,60.0,-16.55525779724121,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001039607595885,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004931443836539,290.65203857421875,294.1499938964844,266.35333251953125,265.4557189941406,268.4743347167969,266.4306945800781,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.653564453125,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001039607595885,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004931443836539,290.65203857421875,294.1499938964844,266.35333251953125,265.4557189941406,268.4743347167969,266.4306945800781,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.653564453125,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0001047448313329,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0004968636785633,290.6443786621094,294.1499938964844,266.3166809082031,265.420166015625,268.434326171875,266.38970947265625,289.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.781234741210938,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0001047448313329,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0004968636785633,290.6443786621094,294.1499938964844,266.3166809082031,265.420166015625,268.434326171875,266.38970947265625,289.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.781234741210938,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.000100360266515,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001056842156685,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0005013197078369,290.6365966796875,294.1499938964844,266.2799987792969,265.384521484375,268.39404296875,266.34796142578125,289.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.93666648864746,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.000100360266515,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001056842156685,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0005013197078369,290.6365966796875,294.1499938964844,266.2799987792969,265.384521484375,268.39404296875,266.34796142578125,289.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.93666648864746,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.000106719242467,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0005062294658273,290.6286926269531,294.1499938964844,266.24334716796875,265.3487243652344,268.3534851074219,266.3058166503906,289.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.112428665161133,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.000106719242467,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0005062294658273,290.6286926269531,294.1499938964844,266.24334716796875,265.3487243652344,268.3534851074219,266.3058166503906,289.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.112428665161133,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001018480907077,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001072509548976,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.921518408693373e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001072509767254,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0005087516619823,290.62469482421875,294.1499938964844,266.2250061035156,265.330810546875,268.33306884765625,266.2847595214844,289.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883287847042,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.20536231994629,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001023503791657,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001077798951882,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.96058593550697e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001077799170161,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0005112607614137,290.62066650390625,294.1499938964844,266.2066650390625,265.3128356933594,268.31256103515625,266.2637939453125,289.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451622286695056e-08,0.0010905215749517,-0.0421242378652095,0.0,0.0,0.0,-0.0129685616120696,60.0,-17.299320220947266,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001088023927877,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005161110311746,290.6125183105469,294.1499938964844,266.1700134277344,265.2767639160156,268.2713317871094,266.22222900390625,289.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683342814445,60.0,-17.485904693603516,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001088023927877,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005161110311746,290.6125183105469,294.1499938964844,266.1700134277344,265.2767639160156,268.2713317871094,266.22222900390625,289.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683342814445,60.0,-17.485904693603516,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001097291751648,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0005205072811804,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.2298278808594,266.18145751953125,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.66216278076172,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001097291751648,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0005205072811804,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.2298278808594,266.18145751953125,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.66216278076172,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001049482161761,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001105155388358,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,8.162639278452843e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0005242374609224,290.5958557128906,294.1499938964844,266.0966796875,265.2040710449219,268.1881103515625,266.1414794921875,289.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.968856189193957e-08,0.0011181987356394,-0.0505795925855636,0.0,0.0,0.0,-0.0145732434466481,60.0,-17.820798873901367,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001049482161761,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001105155388358,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,8.162639278452843e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0005242374609224,290.5958557128906,294.1499938964844,266.0966796875,265.2040710449219,268.1881103515625,266.1414794921875,289.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.968856189193957e-08,0.0011181987356394,-0.0505795925855636,0.0,0.0,0.0,-0.0145732434466481,60.0,-17.820798873901367,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001055347529472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001111331948777,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,8.208259532693774e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001111332167056,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0005271673435345,290.5873718261719,294.1499938964844,266.0599975585937,265.1673889160156,268.146240234375,266.1023254394531,289.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.0419408386374016e-08,0.0011244477936998,-0.0524872615933418,0.0,0.0,0.0,-0.0149355540052056,60.0,-17.95399284362793,-0.0,-8.620951774673814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001055347529472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001111331948777,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,8.208259532693774e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001111332167056,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0005271673435345,290.5873718261719,294.1499938964844,266.0599975585937,265.1673889160156,268.146240234375,266.1023254394531,289.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.0419408386374016e-08,0.0011244477936998,-0.0524872615933418,0.0,0.0,0.0,-0.0149355540052056,60.0,-17.95399284362793,-0.0,-8.620951774673814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001057609188137,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001113713587983,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,8.225849887821823e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001113713733502,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0005282970960251,290.5830993652344,294.1499938964844,266.0416564941406,265.14898681640625,268.1252746582031,266.0830078125,289.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.070121674080384e-08,0.0011268575908616,-0.0532226897776126,0.0,0.0,0.0,-0.0150752579793334,60.0,-18.010211944580078,-0.0,-8.657939787326543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000105938190245,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001115580307669,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,8.239637827500701e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001115580525947,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0005291826091706,290.57879638671875,294.1499938964844,266.0233459472656,265.1304931640625,268.1042785644531,266.0638732910156,289.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287673842161,2.092210138471273e-08,0.0011287464294582,-0.0537990741431713,0.0,0.0,0.0,-0.0151847610250115,60.0,-18.05914306640625,-0.0,-8.686986774364416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001117758511099,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0005302158533595,290.5701599121094,294.1499938964844,265.9866638183594,265.0933532714844,268.0622863769531,266.0260314941406,289.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.13277244567871,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001117758511099,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0005302158533595,290.5701599121094,294.1499938964844,265.9866638183594,265.0933532714844,268.0622863769531,266.0260314941406,289.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.13277244567871,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0005302255158312,290.5614318847656,294.1499938964844,265.95001220703125,265.0559387207031,268.0204162597656,265.98883056640625,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17034912109375,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0005302255158312,290.5614318847656,294.1499938964844,265.95001220703125,265.0559387207031,268.0204162597656,265.98883056640625,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17034912109375,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
