time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001035518653225,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0004912050208076,290.384765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3070373535156,265.80975341796875,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.776607513427734,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0004905295791104,290.3758850097656,294.1499938964844,265.8421936035156,264.8623352050781,267.2798767089844,265.8202819824219,289.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733783721923828,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0004905295791104,290.3758850097656,294.1499938964844,265.8421936035156,264.8623352050781,267.2798767089844,265.8202819824219,289.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733783721923828,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0004899305058643,290.3669738769531,294.1499938964844,265.8550720214844,264.8704833984375,267.2534484863281,265.8314819335937,289.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.693702697753906,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0004899305058643,290.3669738769531,294.1499938964844,265.8550720214844,264.8704833984375,267.2534484863281,265.8314819335937,289.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.693702697753906,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001032251748256,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001032251821015,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0004896553582511,290.3625183105469,294.1499938964844,265.8616027832031,264.8747253417969,267.24053955078125,265.8373107910156,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.6746826171875,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001031714491546,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004894005251117,290.3580322265625,294.1499938964844,265.8681640625,264.8790588378906,267.2278137207031,265.84326171875,289.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.656286239624023,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,9.78811804088764e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001030736020766,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.612981426063925e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001030736166285,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004889363772235,290.3490600585937,294.1499938964844,265.8812866210937,264.88787841796875,267.2029724121094,265.8554077148437,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882617473839671e-08,0.0010429073590785,-0.0275573693215847,0.0,0.0,0.0,-0.0102077964693307,60.0,-16.62110137939453,-0.0,-7.415830793888746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,9.78811804088764e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001030736020766,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.612981426063925e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001030736166285,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004889363772235,290.3490600585937,294.1499938964844,265.8812866210937,264.88787841796875,267.2029724121094,265.8554077148437,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882617473839671e-08,0.0010429073590785,-0.0275573693215847,0.0,0.0,0.0,-0.0102077964693307,60.0,-16.62110137939453,-0.0,-7.415830793888746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001029873455991,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.606609869981185e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.000102987360151,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.000488527235575,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.1787414550781,265.8677673339844,289.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780549786204574e-08,0.0010420345934107,-0.0272902008146047,0.0,0.0,0.0,-0.0101571967825293,60.0,-16.587879180908203,-0.0,-7.403422586094166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001029873455991,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.606609869981185e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.000102987360151,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.000488527235575,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.1787414550781,265.8677673339844,289.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780549786204574e-08,0.0010420345934107,-0.0272902008146047,0.0,0.0,0.0,-0.0101571967825293,60.0,-16.587879180908203,-0.0,-7.403422586094166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001029110790113,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,7.600976823596284e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0004881654167547,290.3310546875,294.1499938964844,265.9068298339844,264.9057312011719,267.1552429199219,265.88018798828125,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690298424265166e-08,0.001041262759827,-0.0270539559423923,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.556821823120117,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001029110790113,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,7.600976823596284e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0004881654167547,290.3310546875,294.1499938964844,265.9068298339844,264.9057312011719,267.1552429199219,265.88018798828125,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690298424265166e-08,0.001041262759827,-0.0270539559423923,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.556821823120117,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001028430488076,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0004878427425865,290.322021484375,294.1499938964844,265.9188842773437,264.9144592285156,267.1324768066406,265.8924255371094,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.527631759643555,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001028430488076,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0004878427425865,290.322021484375,294.1499938964844,265.9188842773437,264.9144592285156,267.1324768066406,265.8924255371094,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.527631759643555,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,9.7631971584633e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001028111801133,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,7.59359827497974e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0001028111873893,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0004876915481872,290.3175048828125,294.1499938964844,265.9246520996094,264.9187316894531,267.1213073730469,265.8984680175781,289.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572087205673595e-08,0.0010402519255876,-0.026744520291686,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.513612747192383,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001027806429192,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,7.591342728119344e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001027806574711,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0004875467275269,290.3129577636719,294.1499938964844,265.93023681640625,264.9228515625,267.1103210449219,265.9043884277344,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499370336532,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.499980926513672,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,0.0004872687277384,290.3038635253906,294.1499938964844,265.940673828125,264.9307861328125,267.0887756347656,265.9158630371094,289.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.473684310913086,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,0.0004872687277384,290.3038635253906,294.1499938964844,265.940673828125,264.9307861328125,267.0887756347656,265.9158630371094,289.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.473684310913086,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004870003322139,290.2947082519531,294.1499938964844,265.95001220703125,264.93804931640625,267.0678100585937,265.9266662597656,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448654174804688,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004870003322139,290.2947082519531,294.1499938964844,265.95001220703125,264.93804931640625,267.0678100585937,265.9266662597656,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448654174804688,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0004867324314545,290.2855529785156,294.1499938964844,265.9595642089844,264.9462890625,267.04742431640625,265.9369201660156,289.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.424165725708008,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0004867324314545,290.2855529785156,294.1499938964844,265.9595642089844,264.9462890625,267.04742431640625,265.9369201660156,289.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.424165725708008,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0004864615330006,290.2763671875,294.1499938964844,265.9707336425781,264.9571228027344,267.0276184082031,265.947265625,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39900779724121,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0004864615330006,290.2763671875,294.1499938964844,265.9707336425781,264.9571228027344,267.0276184082031,265.947265625,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39900779724121,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001025231467792,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,7.572324830107391e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0004863252979703,290.27178955078125,294.1499938964844,265.97686767578125,264.96343994140625,267.0179443359375,265.95263671875,289.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.386032104492188,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.000102494341263,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,0.0004861886263824,290.26715087890625,294.1499938964844,265.9833679199219,264.9703063964844,267.0084228515625,265.95819091796875,289.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.372806549072266,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004859144391957,290.2579345703125,294.1499938964844,265.9973449707031,264.9857177734375,266.9898681640625,265.969970703125,289.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345640182495117,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004859144391957,290.2579345703125,294.1499938964844,265.9973449707031,264.9857177734375,266.9898681640625,265.969970703125,289.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345640182495117,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0004856396117247,290.2486572265625,294.1499938964844,266.0125732421875,265.0031433105469,266.971923828125,265.9826965332031,289.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31756591796875,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0004856396117247,290.2486572265625,294.1499938964844,266.0125732421875,265.0031433105469,266.971923828125,265.9826965332031,289.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31756591796875,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0004853647551499,290.2393798828125,294.1499938964844,266.0289306640625,265.0223999023437,266.9546203613281,265.9964904785156,289.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28868865966797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0004853647551499,290.2393798828125,294.1499938964844,266.0289306640625,265.0223999023437,266.9546203613281,265.9964904785156,289.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28868865966797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0004850903642363,290.23004150390625,294.1499938964844,266.0462951660156,265.0433349609375,266.9379577636719,266.0112609863281,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259113311767578,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0004850903642363,290.23004150390625,294.1499938964844,266.0462951660156,265.0433349609375,266.9379577636719,266.0112609863281,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259113311767578,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.000102233942016,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.000484953430714,290.2253723144531,294.1499938964844,266.0552978515625,265.05438232421875,266.92987060546875,266.0190124511719,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.244094848632812,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001022051437757,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0004848168464377,290.220703125,294.1499938964844,266.06451416015625,265.0657653808594,266.9219665527344,266.0270080566406,288.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.228939056396484,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004845446965191,290.2113342285156,294.1499938964844,266.0835266113281,265.0895080566406,266.9065856933594,266.04364013671875,288.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19825553894043,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004845446965191,290.2113342285156,294.1499938964844,266.0835266113281,265.0895080566406,266.9065856933594,266.04364013671875,288.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19825553894043,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
