time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004842741473112,290.2019348144531,294.1499938964844,266.1031799316406,265.1143798828125,266.891845703125,266.06109619140625,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16716957092285,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004842741473112,290.2019348144531,294.1499938964844,266.1031799316406,265.1143798828125,266.891845703125,266.06109619140625,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16716957092285,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0004840055771637,290.1925048828125,294.1499938964844,266.12335205078125,265.1402282714844,266.8777770996094,266.07928466796875,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.135766983032227,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0004840055771637,290.1925048828125,294.1499938964844,266.12335205078125,265.1402282714844,266.8777770996094,266.07928466796875,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.135766983032227,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,0.0004837392189074,290.1830749511719,294.1499938964844,266.1439514160156,265.16680908203125,266.86431884765625,266.0980834960937,288.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104145050048828,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,0.0004837392189074,290.1830749511719,294.1499938964844,266.1439514160156,265.16680908203125,266.86431884765625,266.0980834960937,288.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104145050048828,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.681424126029016e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001019500705297,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,0.0001019500778056,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0004836068837903,290.1783447265625,294.1499938964844,266.15435791015625,265.18035888671875,266.8578491210937,266.1076965332031,288.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08827781677246,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001019223273033,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004834753053728,290.173583984375,294.1499938964844,266.1648254394531,265.19403076171875,266.8515014648437,266.117431640625,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.072389602661133,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0004832143022213,290.1640930175781,294.1499938964844,266.1858825683594,265.2216186523437,266.8393249511719,266.1371765136719,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04060173034668,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0004832143022213,290.1640930175781,294.1499938964844,266.1858825683594,265.2216186523437,266.8393249511719,266.1371765136719,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04060173034668,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0004829561221413,290.15460205078125,294.1499938964844,266.2070007324219,265.2494812011719,266.8277282714844,266.1572265625,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00885772705078,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0004829561221413,290.15460205078125,294.1499938964844,266.2070007324219,265.2494812011719,266.8277282714844,266.1572265625,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00885772705078,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0004827015509363,290.1450500488281,294.1499938964844,266.2280578613281,265.2773742675781,266.8167724609375,266.1774597167969,288.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.977270126342772,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0004827015509363,290.1450500488281,294.1499938964844,266.2280578613281,265.2773742675781,266.8167724609375,266.1774597167969,288.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.977270126342772,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.0004824503557756,290.135498046875,294.1499938964844,266.2489318847656,265.3051147460937,266.80633544921875,266.19781494140625,288.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.945897102355955,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.0004824503557756,290.135498046875,294.1499938964844,266.2489318847656,265.3051147460937,266.80633544921875,266.19781494140625,288.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.945897102355955,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.0001016801397781,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,0.0004823264316655,290.1307067871094,294.1499938964844,266.2592468261719,265.31890869140625,266.8013610839844,266.2079772949219,288.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.930340766906738,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0001016542228171,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0004822034970857,290.1258850097656,294.1499938964844,266.2695007324219,265.33258056640625,266.7965087890625,266.2181396484375,288.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.914874076843262,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0004819615278393,290.1163024902344,294.1499938964844,266.2896423339844,265.3595275878906,266.7872314453125,266.2383117675781,288.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.884302139282228,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0004819615278393,290.1163024902344,294.1499938964844,266.2896423339844,265.3595275878906,266.7872314453125,266.2383117675781,288.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.884302139282228,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0004817241861019,290.1066589355469,294.1499938964844,266.30926513671875,265.38580322265625,266.7784729003906,266.2582702636719,288.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.854201316833496,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0004817241861019,290.1066589355469,294.1499938964844,266.30926513671875,265.38580322265625,266.7784729003906,266.2582702636719,288.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.854201316833496,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0004814935673493,290.0970153808594,294.1499938964844,266.3282470703125,265.41119384765625,266.7702331542969,266.27783203125,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.824811935424805,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0004814935673493,290.0970153808594,294.1499938964844,266.3282470703125,265.41119384765625,266.7702331542969,266.27783203125,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.824811935424805,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0004812686238437,290.0873413085937,294.1499938964844,266.346435546875,265.435546875,266.762451171875,266.2970275878906,288.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.79604434967041,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0004812686238437,290.0873413085937,294.1499938964844,266.346435546875,265.435546875,266.762451171875,266.2970275878906,288.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.79604434967041,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0004811595135834,290.0824890136719,294.1499938964844,266.3551940917969,265.4472961425781,266.7587585449219,266.3063659667969,288.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.782023429870604,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,9.630277054384352e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0001014114750432,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0004810520331375,290.07763671875,294.1499938964844,266.3637390136719,265.45867919921875,266.7551574707031,266.3155822753906,288.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.768200874328612,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0004808448138646,290.06793212890625,294.1499938964844,266.3800354003906,265.4803771972656,266.748291015625,266.3334045410156,288.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.741360664367676,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0004808448138646,290.06793212890625,294.1499938964844,266.3800354003906,265.4803771972656,266.748291015625,266.3334045410156,288.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.741360664367676,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,9.622162906453012e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.000101326018921,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,7.48390521039255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004806467331945,290.05816650390625,294.1499938964844,266.39520263671875,265.50048828125,266.7418518066406,266.3504943847656,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252337669953,8.81470541003182e-09,0.0010252249194309,-0.0221434384584426,0.0,0.0,0.0,-0.0091826440766453,60.0,-15.715516090393066,-0.0,-7.16646866294468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,9.622162906453012e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.000101326018921,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,7.48390521039255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004806467331945,290.05816650390625,294.1499938964844,266.39520263671875,265.50048828125,266.7418518066406,266.3504943847656,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252337669953,8.81470541003182e-09,0.0010252249194309,-0.0221434384584426,0.0,0.0,0.0,-0.0091826440766453,60.0,-15.715516090393066,-0.0,-7.16646866294468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,9.618435433367269e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,7.481005741283298e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001012867724057,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004804605268873,290.0484313964844,294.1499938964844,266.4091186523437,265.518798828125,266.7357482910156,266.3666687011719,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248364415019,8.768258119573602e-09,0.0010248277103528,-0.0220218114554882,0.0,0.0,0.0,-0.0091596180573105,60.0,-15.690873146057127,-0.0,-7.160916482007451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,9.618435433367269e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,7.481005741283298e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001012867724057,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004804605268873,290.0484313964844,294.1499938964844,266.4091186523437,265.518798828125,266.7357482910156,266.3666687011719,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248364415019,8.768258119573602e-09,0.0010248277103528,-0.0220218114554882,0.0,0.0,0.0,-0.0091596180573105,60.0,-15.690873146057127,-0.0,-7.160916482007451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.614977170713246e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001012503416859,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,7.478315819753334e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,0.0001012503562378,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0004802877665497,290.03863525390625,294.1499938964844,266.42169189453125,265.53515625,266.7300109863281,266.3818664550781,288.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725160149936073e-09,0.0010244592558592,-0.0219089537858963,0.0,0.0,0.0,-0.0091382525861263,60.0,-15.667588233947754,-0.0,-7.155766468258663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.614977170713246e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001012503416859,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,7.478315819753334e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,0.0001012503562378,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0004802877665497,290.03863525390625,294.1499938964844,266.42169189453125,265.53515625,266.7300109863281,266.3818664550781,288.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725160149936073e-09,0.0010244592558592,-0.0219089537858963,0.0,0.0,0.0,-0.0091382525861263,60.0,-15.667588233947754,-0.0,-7.155766468258663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,9.613353904569522e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001012332504615,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.477053441107273e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0001012332577374,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.000480206683278,290.03375244140625,294.1499938964844,266.4273986816406,265.5425109863281,266.7272644042969,266.3890075683594,288.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.704934550962662e-09,0.001024286262691,-0.021855991333723,0.0,0.0,0.0,-0.009128225967288,60.0,-15.656488418579102,-0.0,-7.15335062295708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,9.61181940510869e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,0.0001012170978356,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,7.475860184058547e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0004801300528924,290.0288391113281,294.1499938964844,266.4327697753906,265.54931640625,266.7245788574219,266.3958740234375,288.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685815622300197e-09,0.0010241228155791,-0.021805927157402,0.0,0.0,0.0,-0.0091187478974461,60.0,-15.64578914642334,-0.0,-7.151066938604347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.60901816142723e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0001011875938274,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,7.473681034753099e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001011876011034,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0004799901216756,290.0190124511719,294.1499938964844,266.4422302246094,265.5611572265625,266.7194519042969,266.4086303710937,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.650906657692303e-09,0.0010238242102786,-0.021714512258768,0.0,0.0,0.0,-0.009101441130042,60.0,-15.62562084197998,-0.0,-7.14689818437364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
