time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.60901816142723e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0001011875938274,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,7.473681034753099e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001011876011034,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0004799901216756,290.0190124511719,294.1499938964844,266.4422302246094,265.5611572265625,266.7194519042969,266.4086303710937,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.650906657692303e-09,0.0010238242102786,-0.021714512258768,0.0,0.0,0.0,-0.009101441130042,60.0,-15.62562084197998,-0.0,-7.14689818437364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,9.606593812350184e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001011620697681,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.471795834135264e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001011620770441,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0004798690206371,290.0091857910156,294.1499938964844,266.45001220703125,265.5704650878906,266.71453857421875,266.42010498046875,288.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620699709638302e-09,0.0010235658846795,-0.0216354131698608,0.0,0.0,0.0,-0.0090864673256874,60.0,-15.607144355773926,-0.0,-7.14329217998966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,9.606593812350184e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001011620697681,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.471795834135264e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001011620770441,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0004798690206371,290.0091857910156,294.1499938964844,266.45001220703125,265.5704650878906,266.71453857421875,266.42010498046875,288.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620699709638302e-09,0.0010235658846795,-0.0216354131698608,0.0,0.0,0.0,-0.0090864673256874,60.0,-15.607144355773926,-0.0,-7.14329217998966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,9.604667138773948e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001011417771223,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,7.470296986866742e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001011417843983,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004797727742698,289.9992980957031,294.1499938964844,266.455810546875,265.5771484375,266.7098388671875,266.429931640625,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233691427856,8.596688694240129e-09,0.0010233606444671,-0.0215725358575582,0.0,0.0,0.0,-0.0090745631605386,60.0,-15.590821266174316,-0.0,-7.140426561136337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,9.604667138773948e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001011417771223,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,7.470296986866742e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001011417843983,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004797727742698,289.9992980957031,294.1499938964844,266.455810546875,265.5771484375,266.7098388671875,266.429931640625,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233691427856,8.596688694240129e-09,0.0010233606444671,-0.0215725358575582,0.0,0.0,0.0,-0.0090745631605386,60.0,-15.590821266174316,-0.0,-7.140426561136337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.603276703273878e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001011271378956,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.469215779565275e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001011271451716,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004797033325303,289.9894104003906,294.1499938964844,266.4595642089844,265.5813293457031,266.7052917480469,266.4383850097656,288.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232210624963,8.579360333271781e-09,0.0010232124477624,-0.0215271580964326,0.0,0.0,0.0,-0.0090659735724329,60.0,-15.57643222808838,-0.0,-7.138358881775275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.603276703273878e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001011271378956,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.469215779565275e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001011271451716,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004797033325303,289.9894104003906,294.1499938964844,266.4595642089844,265.5813293457031,266.7052917480469,266.4383850097656,288.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232210624963,8.579360333271781e-09,0.0010232124477624,-0.0215271580964326,0.0,0.0,0.0,-0.0090659735724329,60.0,-15.57643222808838,-0.0,-7.138358881775275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.602940554032102e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001011235945043,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,7.468953845091164e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001011236017802,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004796865396201,289.9844665527344,294.1499938964844,266.460693359375,265.58251953125,266.7030639648437,266.4418640136719,288.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231850901618,8.575169907487634e-09,0.0010231765918433,-0.0215161833912134,0.0,0.0,0.0,-0.009063895791769,60.0,-15.570377349853516,-0.0,-7.1378586596893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,9.602902719052508e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001011231943266,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,7.468924741260707e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001011232016026,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0004796846478711,289.9795227050781,294.1499938964844,266.4613342285156,265.5830993652344,266.70086669921875,266.4449157714844,288.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231810156255,8.574692955676255e-09,0.0010231725173071,-0.0215149372816085,0.0,0.0,0.0,-0.009063659235835,60.0,-15.565009117126465,-0.0,-7.137801816270439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.604106162441894e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0001011358690448,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,7.469860429409891e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001011358763207,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.000479744747281,289.9695739746094,294.1499938964844,266.4611511230469,265.5825500488281,266.696533203125,266.4497985839844,288.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233091888949,8.589680078330275e-09,0.0010233005741611,-0.0215541832149028,0.0,0.0,0.0,-0.0090710883960127,60.0,-15.556785583496094,-0.0,-7.139590252336347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.604106162441894e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0001011358690448,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,7.469860429409891e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001011358763207,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.000479744747281,289.9695739746094,294.1499938964844,266.4611511230469,265.5825500488281,266.696533203125,266.4497985839844,288.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233091888949,8.589680078330275e-09,0.0010233005741611,-0.0215541832149028,0.0,0.0,0.0,-0.0090710883960127,60.0,-15.556785583496094,-0.0,-7.139590252336347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.607316314941272e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001011696731438,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,7.472356810467318e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0001011696804198,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0004799051093868,289.9596252441406,294.1499938964844,266.45904541015625,265.5797424316406,266.6922607421875,266.4527282714844,288.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236511006951,8.629669423498854e-09,0.0010236424859613,-0.0216588992625474,0.0,0.0,0.0,-0.009090912528336,60.0,-15.553056716918944,-0.0,-7.144362967892448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.607316314941272e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001011696731438,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,7.472356810467318e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0001011696804198,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0004799051093868,289.9596252441406,294.1499938964844,266.45904541015625,265.5797424316406,266.6922607421875,266.4527282714844,288.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236511006951,8.629669423498854e-09,0.0010236424859613,-0.0216588992625474,0.0,0.0,0.0,-0.009090912528336,60.0,-15.553056716918944,-0.0,-7.144362967892448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,9.61312689469196e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,0.0001012308639474,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,7.476876635337248e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001012308712233,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0004801953909918,289.9496459960937,294.1499938964844,266.4551086425781,265.5747985839844,266.68798828125,266.45379638671875,288.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242700809612,8.70206662284545e-09,0.0010242614662274,-0.0218484811484813,0.0,0.0,0.0,-0.0091268019750714,60.0,-15.55424690246582,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,9.61312689469196e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,0.0001012308639474,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,7.476876635337248e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001012308712233,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0004801953909918,289.9496459960937,294.1499938964844,266.4551086425781,265.5747985839844,266.68798828125,266.45379638671875,288.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242700809612,8.70206662284545e-09,0.0010242614662274,-0.0218484811484813,0.0,0.0,0.0,-0.0091268019750714,60.0,-15.55424690246582,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,9.62198682827875e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001013241562759,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,7.483767694793642e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001013241635519,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0004806379438377,289.93963623046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6837158203125,266.4531555175781,288.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252139763906,8.812442331418424e-09,0.0010252051288262,-0.0221375115215778,0.0,0.0,0.0,-0.0091815199702978,60.0,-15.56093978881836,-0.0,-7.166197946162356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,9.62198682827875e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001013241562759,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,7.483767694793642e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001013241635519,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0004806379438377,289.93963623046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6837158203125,266.4531555175781,288.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252139763906,8.812442331418424e-09,0.0010252051288262,-0.0221375115215778,0.0,0.0,0.0,-0.0091815199702978,60.0,-15.56093978881836,-0.0,-7.166197946162356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,9.62758858804591e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001013831497402,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,7.488124538213015e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,0.0001013831570162,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0004809177771676,289.93463134765625,294.1499938964844,266.4458923339844,265.5635681152344,266.6815795898437,266.4520874023437,288.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258107213303,8.882238944352139e-09,0.0010258018737658,-0.0223202779889106,0.0,0.0,0.0,-0.0092161204665899,60.0,-15.5668363571167,-0.0,-7.17454469167933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,9.634086018195376e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001014515728456,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,7.493178418371826e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0001014515801216,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,0.0004812423430848,289.9295959472656,294.1499938964844,266.44195556640625,265.5588684082031,266.67938232421875,266.45050048828125,288.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265030432492,8.963190190058867e-09,0.0010264940792694,-0.0225322507321834,0.0,0.0,0.0,-0.0092562511563301,60.0,-15.574383735656738,-0.0,-7.184231520795947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,9.649516141507776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001016140595311,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,7.50517938286066e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.000101614066807,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0004820130998268,289.9195251464844,294.1499938964844,266.4328308105469,265.5480651855469,266.67498779296875,266.44610595703125,288.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155430191754022e-09,0.0010281377471983,-0.0230356231331825,0.0,0.0,0.0,-0.0093515524640679,60.0,-15.593839645385742,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,9.649516141507776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001016140595311,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,7.50517938286066e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.000101614066807,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0004820130998268,289.9195251464844,294.1499938964844,266.4328308105469,265.5480651855469,266.67498779296875,266.44610595703125,288.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155430191754022e-09,0.0010281377471983,-0.0230356231331825,0.0,0.0,0.0,-0.0093515524640679,60.0,-15.593839645385742,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,9.668260463513434e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001018114417092,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.5197582191322e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001018114489852,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0004829494282603,289.9093933105469,294.1499938964844,266.4220886230469,265.5354919433594,266.67047119140625,266.43975830078125,288.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301439324393,9.388962496359454e-09,0.0010301345027983,-0.0236470941454172,0.0,0.0,0.0,-0.0094673242419958,60.0,-15.620004653930664,-0.0,-7.235288990159462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,9.668260463513434e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001018114417092,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.5197582191322e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001018114489852,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0004829494282603,289.9093933105469,294.1499938964844,266.4220886230469,265.5354919433594,266.67047119140625,266.43975830078125,288.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301439324393,9.388962496359454e-09,0.0010301345027983,-0.0236470941454172,0.0,0.0,0.0,-0.0094673242419958,60.0,-15.620004653930664,-0.0,-7.235288990159462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.000102039106423,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.536573684774339e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,0.0001020391136989,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0004840293549932,289.89923095703125,294.1499938964844,266.4097900390625,265.521240234375,266.6658020019531,266.431396484375,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658319477523492e-09,0.0010324377799406,-0.0243523344397544,0.0,0.0,0.0,-0.009600855410099,60.0,-15.652626037597656,-0.0,-7.267682633482765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.000102039106423,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.536573684774339e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,0.0001020391136989,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0004840293549932,289.89923095703125,294.1499938964844,266.4097900390625,265.521240234375,266.6658020019531,266.431396484375,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658319477523492e-09,0.0010324377799406,-0.0243523344397544,0.0,0.0,0.0,-0.009600855410099,60.0,-15.652626037597656,-0.0,-7.267682633482765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.714098268887028e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001022941432893,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0004852391430176,289.8890380859375,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.4212646484375,288.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350276716053,9.960062108405054e-09,0.0010350177763029,-0.0251423232257366,0.0,0.0,0.0,-0.0097504407167434,60.0,-15.69038200378418,-0.0,-7.304056737211796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.714098268887028e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001022941432893,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0004852391430176,289.8890380859375,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.4212646484375,288.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350276716053,9.960062108405054e-09,0.0010350177763029,-0.0251423232257366,0.0,0.0,0.0,-0.0097504407167434,60.0,-15.69038200378418,-0.0,-7.304056737211796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.727024007588624e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.219482421875,0.0,0.0,0.0001024302546284,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.565463602077216e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783142089844,0.0,0.0,0.0001024302619043,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,0.0004858847823925,289.8839111328125,294.1499938964844,266.38848876953125,265.4969482421875,266.6584777832031,266.4154357910156,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.0121101290394565e-08,0.0010363947367295,-0.0255639217793941,0.0,0.0,0.0,-0.009830274619162,60.0,-15.71137523651123,-0.0,-7.323506423517756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,9.740404493641108e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,0.0001025711608235,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,7.575870404252782e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0001025711680995,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0004865531809628,289.8787841796875,294.1499938964844,266.38067626953125,265.4881286621094,266.6559143066406,266.4091491699219,288.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287814156129116e-08,0.0010378202423453,-0.0260003581643104,0.0,0.0,0.0,-0.009912921115756,60.0,-15.73341464996338,-0.0,-7.343668784187686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0004879413754679,289.86846923828125,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.39532470703125,288.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634059854908172e-08,0.0010407808003947,-0.0269067455083131,0.0,0.0,0.0,-0.0100845694541931,60.0,-15.780120849609377,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0004879413754679,289.86846923828125,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.39532470703125,288.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634059854908172e-08,0.0010407808003947,-0.0269067455083131,0.0,0.0,0.0,-0.0100845694541931,60.0,-15.780120849609377,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0004893743898719,289.8581237792969,294.1499938964844,266.3459167480469,265.44940185546875,266.6451721191406,266.37957763671875,288.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.830004692077637,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0004893743898719,289.8581237792969,294.1499938964844,266.3459167480469,265.44940185546875,266.6451721191406,266.37957763671875,288.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.830004692077637,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0004908199771307,289.84771728515625,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3622741699219,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204641400378e-08,0.0010469200788065,-0.0287860482931137,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.881669044494627,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0004908199771307,289.84771728515625,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3622741699219,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204641400378e-08,0.0010469200788065,-0.0287860482931137,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.881669044494627,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004922531661577,289.8372802734375,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436279296875,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709518688007849e-08,0.0010499766794964,-0.0297216102480888,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.93430995941162,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004922531661577,289.8372802734375,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436279296875,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709518688007849e-08,0.0010499766794964,-0.0297216102480888,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.93430995941162,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001039207636495,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0004929550923407,289.83203125,294.1499938964844,266.2952575683594,265.3943176269531,266.6302185058594,266.33367919921875,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884605299883333e-08,0.0010514738969504,-0.0301798097789287,0.0,0.0,0.0,-0.0107045173645019,60.0,-15.960729598999023,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,0.0004936436307616,289.8267822265625,294.1499938964844,266.28424072265625,265.3825378417969,266.62701416015625,266.3233642578125,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056343479116547e-08,0.00105294235982,-0.0306292288005352,0.0,0.0,0.0,-0.010789655148983,60.0,-15.987045288085938,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
