time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0001043426454998,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,7.706711767241359e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001043426527758,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0004949563881382,289.81622314453125,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754488334,1.2383768677182161e-08,0.0010557420318946,-0.031486015766859,0.0,0.0,0.0,-0.0109519734978675,60.0,-16.03888702392578,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0001043426454998,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,7.706711767241359e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001043426527758,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0004949563881382,289.81622314453125,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754488334,1.2383768677182161e-08,0.0010557420318946,-0.031486015766859,0.0,0.0,0.0,-0.0109519734978675,60.0,-16.03888702392578,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.932724060490727e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0001045963726937,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,7.725452451268211e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0001045963799697,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0004961599479429,289.8056335449219,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583217954263,1.2683973871219225e-08,0.0010583091061562,-0.0322715118527412,0.0,0.0,0.0,-0.0111007979139685,60.0,-16.088415145874023,-0.0,-7.636521104359417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.932724060490727e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0001045963726937,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,7.725452451268211e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0001045963799697,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0004961599479429,289.8056335449219,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583217954263,1.2683973871219225e-08,0.0010583091061562,-0.0322715118527412,0.0,0.0,0.0,-0.0111007979139685,60.0,-16.088415145874023,-0.0,-7.636521104359417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.954053530236706e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0001048209815053,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,7.742041634628549e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.0001048209887812,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0004972253809683,289.7950134277344,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594455339,1.2949725736177696e-08,0.0010605815332382,-0.0329668149352073,0.0,0.0,0.0,-0.0112325428053736,60.0,-16.13482093811035,-0.0,-7.669353152550684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.954053530236706e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0001048209815053,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,7.742041634628549e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.0001048209887812,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0004972253809683,289.7950134277344,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594455339,1.2949725736177696e-08,0.0010605815332382,-0.0329668149352073,0.0,0.0,0.0,-0.0112325428053736,60.0,-16.13482093811035,-0.0,-7.669353152550684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,9.972263069357724e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001050127393682,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.756205013720319e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0001050127466442,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0004981349920853,289.7843322753906,294.1499938964844,266.18634033203125,265.28076171875,266.59832763671875,266.2300109863281,288.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625347495079,1.3176607360776416e-08,0.0010625215945765,-0.0335603766143322,0.0,0.0,0.0,-0.0113450177013874,60.0,-16.177410125732422,-0.0,-7.697438064724339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,9.972263069357724e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001050127393682,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.756205013720319e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0001050127466442,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0004981349920853,289.7843322753906,294.1499938964844,266.18634033203125,265.28076171875,266.59832763671875,266.2300109863281,288.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625347495079,1.3176607360776416e-08,0.0010625215945765,-0.0335603766143322,0.0,0.0,0.0,-0.0113450177013874,60.0,-16.177410125732422,-0.0,-7.697438064724339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.980122558772564e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0001050955033861,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,7.762317545711994e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.000105095510662,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,0.0004985276027582,289.77899169921875,294.1499938964844,266.1730041503906,265.2673034667969,266.5943298339844,266.2171325683594,288.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633721249178,1.3274530807905194e-08,0.0010633588535711,-0.0338165536522865,0.0,0.0,0.0,-0.0113935628905892,60.0,-16.196853637695312,-0.0,-7.709576266279329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.987206431105732e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001051700965035,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,7.767827628413215e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001051701037795,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0004988814471289,289.77362060546875,294.1499938964844,266.159423828125,265.2536926269531,266.5902404785156,266.2040100097656,288.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641269618645,1.3362791762006054e-08,0.0010641136905178,-0.0340474434196949,0.0,0.0,0.0,-0.0114373173564672,60.0,-16.21529197692871,-0.0,-7.720524308751919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.998848690884188e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001052926963893,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.776882557664067e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001052927036653,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0004994630580767,289.76287841796875,294.1499938964844,266.13165283203125,265.22613525390625,266.5818176269531,266.1771850585937,288.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653674835339,1.3507846396976221e-08,0.0010653539793565,-0.0344268977642059,0.0,0.0,0.0,-0.011509227566421,60.0,-16.24888038635254,-0.0,-7.738533724932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.998848690884188e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001052926963893,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.776882557664067e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001052927036653,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0004994630580767,289.76287841796875,294.1499938964844,266.13165283203125,265.22613525390625,266.5818176269531,266.1771850585937,288.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653674835339,1.3507846396976221e-08,0.0010653539793565,-0.0344268977642059,0.0,0.0,0.0,-0.011509227566421,60.0,-16.24888038635254,-0.0,-7.738533724932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,0.0001000767006189,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,7.783743785694242e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,0.0004999036318622,289.75213623046875,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.1495056152344,288.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617746930094654e-08,0.0010662938002496,-0.0347143784165382,0.0,0.0,0.0,-0.011563709937036,60.0,-16.277841567993164,-0.0,-7.752193198484748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,0.0001000767006189,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,7.783743785694242e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,0.0004999036318622,289.75213623046875,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.1495056152344,288.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617746930094654e-08,0.0010662938002496,-0.0347143784165382,0.0,0.0,0.0,-0.011563709937036,60.0,-16.277841567993164,-0.0,-7.752193198484748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001001360215013,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001054480599123,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.788357470417395e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001054480671882,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0005002000252716,289.7413330078125,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.1211242675781,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691657585468421e-08,0.0010669258190318,-0.0349077135324478,0.0,0.0,0.0,-0.0116003509610891,60.0,-16.302953720092773,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001001360215013,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001054480599123,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.788357470417395e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001054480671882,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0005002000252716,289.7413330078125,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.1211242675781,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691657585468421e-08,0.0010669258190318,-0.0349077135324478,0.0,0.0,0.0,-0.0116003509610891,60.0,-16.302953720092773,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001001709388219,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.000105484832602,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,7.79107358539477e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000105484832602,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0005003744154237,289.73052978515625,294.1499938964844,266.0437316894531,265.1415405273437,266.55419921875,266.0920715332031,288.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673116194084,1.3735158788108492e-08,0.0010672978824004,-0.035021498799324,0.0,0.0,0.0,-0.0116219166666269,60.0,-16.324167251586914,-0.0,-7.766799114961034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001001709388219,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.000105484832602,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,7.79107358539477e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000105484832602,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0005003744154237,289.73052978515625,294.1499938964844,266.0437316894531,265.1415405273437,266.55419921875,266.0920715332031,288.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673116194084,1.3735158788108492e-08,0.0010672978824004,-0.035021498799324,0.0,0.0,0.0,-0.0116219166666269,60.0,-16.324167251586914,-0.0,-7.766799114961034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.0001001799100777,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.0001054942695191,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,7.791770622134209e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.000105494276795,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0005004192353226,289.7251281738281,294.1499938964844,266.0284729003906,265.1272888183594,266.5492248535156,266.0772705078125,288.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746327631736222e-08,0.0010673933429643,-0.0350507162511348,0.0,0.0,0.0,-0.011627453379333,60.0,-16.3333683013916,-0.0,-7.768188936552178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001001842247205,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001054988169926,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,7.792106771375984e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0001054988242685,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0005004407721571,289.7197265625,294.1499938964844,266.0130615234375,265.1130065917969,266.544189453125,266.06231689453125,288.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751706440245924e-08,0.0010674394434317,-0.0350647866725921,0.0,0.0,0.0,-0.0116301206871867,60.0,-16.3419132232666,-0.0,-7.768858978352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,7.791777170496061e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0005004196427762,289.7088928222656,294.1499938964844,265.9818115234375,265.0844421386719,266.5338134765625,266.0320129394531,288.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746425331362389e-08,0.0010673942742869,-0.0350509695708751,0.0,0.0,0.0,-0.0116275018081069,60.0,-16.357086181640625,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,7.791777170496061e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0005004196427762,289.7088928222656,294.1499938964844,265.9818115234375,265.0844421386719,266.5338134765625,266.0320129394531,288.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746425331362389e-08,0.0010673942742869,-0.0350509695708751,0.0,0.0,0.0,-0.0116275018081069,60.0,-16.357086181640625,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001001612836262,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001054746608133,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,7.790321978973225e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001054746680893,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0005003261612728,289.6980285644531,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.0011291503906,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.372310975966684e-08,0.0010671949712559,-0.034989982843399,0.0,0.0,0.0,-0.0116159440949559,60.0,-16.36992073059082,-0.0,-7.765299159245842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001001612836262,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001054746608133,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,7.790321978973225e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001054746680893,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0005003261612728,289.6980285644531,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.0011291503906,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.372310975966684e-08,0.0010671949712559,-0.034989982843399,0.0,0.0,0.0,-0.0116159440949559,60.0,-16.36992073059082,-0.0,-7.765299159245842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001001342170638,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,7.788217044435441e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001054461681633,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.0005001910030841,289.6871643066406,294.1499938964844,265.917236328125,265.0271911621094,266.5118103027344,265.9697265625,288.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689382072357148e-08,0.0010669066105037,-0.0349017605185508,0.0,0.0,0.0,-0.0115992240607738,60.0,-16.38149642944336,-0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001001342170638,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,7.788217044435441e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001054461681633,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.0005001910030841,289.6871643066406,294.1499938964844,265.917236328125,265.0271911621094,266.5118103027344,265.9697265625,288.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689382072357148e-08,0.0010669066105037,-0.0349017605185508,0.0,0.0,0.0,-0.0115992240607738,60.0,-16.38149642944336,-0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.0001001047567115,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001054151362041,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,7.785925845382735e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.00010541514348,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0005000438541173,289.6763000488281,294.1499938964844,265.8830261230469,264.997802734375,266.5002136230469,265.9373779296875,288.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670993735684e-08,0.0010665927547961,-0.0348057337105274,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.3929443359375,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.0001001047567115,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001054151362041,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,7.785925845382735e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.00010541514348,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0005000438541173,289.6763000488281,294.1499938964844,265.8830261230469,264.997802734375,266.5002136230469,265.9373779296875,288.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670993735684e-08,0.0010665927547961,-0.0348057337105274,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.3929443359375,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001000900883809,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001053996820701,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,7.784784975228831e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,0.000105399689346,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0004999705706723,289.6708374023437,294.1499938964844,265.8653564453125,264.9828186035156,266.4942321777344,265.92071533203125,288.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664500296115,1.3634386064609316e-08,0.0010664364090189,-0.0347579047083854,0.0,0.0,0.0,-0.0115719595924019,60.0,-16.39898109436035,-0.0,-7.75426229893128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001000758129521,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001053846572176,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,7.783674664096907e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001053846572176,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0004998992662876,289.6654052734375,294.1499938964844,265.8473205566406,264.9676818847656,266.4881591796875,265.9037780761719,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662978747859,1.361660029175482e-08,0.0010662842541933,-0.0347113795578479,0.0,0.0,0.0,-0.011563142761588,60.0,-16.405258178710938,-0.0,-7.752050379394859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0001000500342343,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001053575106197,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,7.781669410178438e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0001053575178957,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0004997705109417,289.6545104980469,294.1499938964844,265.8101501464844,264.9367370605469,266.4756164550781,265.8689270019531,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584476654671109e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.418867111206055,-0.0,-7.748056418677153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0001000500342343,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001053575106197,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,7.781669410178438e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0001053575178957,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0004997705109417,289.6545104980469,294.1499938964844,265.8101501464844,264.9367370605469,266.4756164550781,265.8689270019531,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584476654671109e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.418867111206055,-0.0,-7.748056418677153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,0.0001000289339572,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001053352898452,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,7.78002868173644e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001053352971212,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0004996650968678,289.64361572265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4626159667969,265.832763671875,288.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.434080123901367,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,0.0001000289339572,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001053352898452,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,7.78002868173644e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001053352971212,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0004996650968678,289.64361572265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4626159667969,265.832763671875,288.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.434080123901367,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001000144839053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001053200685419,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94439697265625,0.0,0.0,7.778904546285048e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.0001053200758178,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0004995928611606,289.6326904296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4490966796875,265.7950134277344,288.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.45147705078125,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001000144839053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001053200685419,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94439697265625,0.0,0.0,7.778904546285048e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.0001053200758178,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0004995928611606,289.6326904296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4490966796875,265.7950134277344,288.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.45147705078125,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000065094558,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001053116720868,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,7.778283907100558e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0001053116793627,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0004995530471205,289.62176513671875,294.1499938964844,265.689453125,264.83819580078125,266.43511962890625,265.7559814453125,288.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530226716795823e-08,0.0010655457153916,-0.0344854407012462,0.0,0.0,0.0,-0.011520323343575,60.0,-16.470752716064453,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000065094558,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001053116720868,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,7.778283907100558e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0001053116793627,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0004995530471205,289.62176513671875,294.1499938964844,265.689453125,264.83819580078125,266.43511962890625,265.7559814453125,288.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530226716795823e-08,0.0010655457153916,-0.0344854407012462,0.0,0.0,0.0,-0.011520323343575,60.0,-16.470752716064453,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001000053962343,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0001053105006576,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,7.77819732320495e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0001053105079336,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0004995475173927,289.6163024902344,294.1499938964844,265.66796875,264.8208312988281,266.42791748046875,265.7357788085937,288.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655473452061,1.3528837605747412e-08,0.0010655337246134,-0.0344818085432052,0.0,0.0,0.0,-0.0115196350961923,60.0,-16.481407165527344,-0.0,-7.74114212731547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
