time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001000062402454,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001053113883244,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,7.778262806823477e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0001053113956004,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,0.0004995517083443,289.6108093261719,294.1499938964844,265.6460876464844,264.8031921386719,266.4205627441406,265.7152099609375,288.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655563091859,1.3529886544461078e-08,0.0010655426885932,-0.0344845503568649,0.0,0.0,0.0,-0.0115201547741889,60.0,-16.49262237548828,-0.0,-7.741272156636114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0001000135889626,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0001053191299433,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,7.778834697091952e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001053191372193,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0004995884373784,289.5998840332031,294.1499938964844,265.60113525390625,264.7669372558594,266.40545654296875,265.67291259765625,288.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539040999432927e-08,0.0010656210361048,-0.0345084965229034,0.0,0.0,0.0,-0.011524693109095,60.0,-16.5167236328125,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0001000135889626,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0001053191299433,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,7.778834697091952e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001053191372193,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0004995884373784,289.5998840332031,294.1499938964844,265.60113525390625,264.7669372558594,266.40545654296875,265.67291259765625,288.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539040999432927e-08,0.0010656210361048,-0.0345084965229034,0.0,0.0,0.0,-0.011524693109095,60.0,-16.5167236328125,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.000100029305031,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001053356754709,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,7.780057057971135e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001053356827469,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0004996669595129,289.5888977050781,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6288146972656,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.3558616451803118e-08,0.0010657883249223,-0.0345597043633461,0.0,0.0,0.0,-0.0115343974903225,60.0,-16.543516159057617,-0.0,-7.74484263388331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.000100029305031,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001053356754709,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,7.780057057971135e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001053356827469,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0004996669595129,289.5888977050781,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6288146972656,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.3558616451803118e-08,0.0010657883249223,-0.0345597043633461,0.0,0.0,0.0,-0.0115343974903225,60.0,-16.543516159057617,-0.0,-7.74484263388331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001053593150572,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,7.781803287798539e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0004997790674678,289.5779113769531,294.1499938964844,265.50634765625,264.6903991699219,266.3734436035156,265.5833740234375,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586583413882636e-08,0.0010660274419933,-0.0346328616142272,0.0,0.0,0.0,-0.0115482620894908,60.0,-16.57231903076172,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001053593150572,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,7.781803287798539e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0004997790674678,289.5779113769531,294.1499938964844,265.50634765625,264.6903991699219,266.3734436035156,265.5833740234375,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586583413882636e-08,0.0010660274419933,-0.0346328616142272,0.0,0.0,0.0,-0.0115482620894908,60.0,-16.57231903076172,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001000821430352,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,0.0001053913219948,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.784167246427387e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001053913219948,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0004999308730475,289.5669250488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3565368652344,265.5361022949219,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.603857040405273,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001000821430352,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,0.0001053913219948,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.784167246427387e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001053913219948,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0004999308730475,289.5669250488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3565368652344,265.5361022949219,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.603857040405273,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.000100100376585,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0001054105232469,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,7.785585330566391e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0001054105305229,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0005000219680368,289.5614318847656,294.1499938964844,265.430908203125,264.6291809082031,266.3478088378906,265.5117492675781,288.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665591107681,1.3647161622998284e-08,0.0010665453737601,-0.0347913242876529,0.0,0.0,0.0,-0.0115782925859093,60.0,-16.620662689208984,-0.0,-7.75585107248844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001001198834273,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,0.0001054310632753,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,7.787102367728949e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,0.0001054310632753,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0005001194076612,289.555908203125,294.1499938964844,265.4049072265625,264.60797119140625,266.33892822265625,265.487060546875,288.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667667957022,1.367145952002602e-08,0.0010667531751096,-0.0348548777401447,0.0,0.0,0.0,-0.0115903373807668,60.0,-16.63790512084961,-0.0,-7.758873010743629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.000100164739706,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0001054782987921,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,7.79059118940495e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0001054783060681,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0005003435071557,289.5448913574219,294.1499938964844,265.3516540527344,264.5643615722656,266.3206481933594,265.4362487792969,288.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672447970137,1.3727350811620909e-08,0.0010672310600057,-0.0350010767579078,0.0,0.0,0.0,-0.0116180451586842,60.0,-16.67435646057129,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.000100164739706,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0001054782987921,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,7.79059118940495e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0001054783060681,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0005003435071557,289.5448913574219,294.1499938964844,265.3516540527344,264.5643615722656,266.3206481933594,265.4362487792969,288.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672447970137,1.3727350811620909e-08,0.0010672310600057,-0.0350010767579078,0.0,0.0,0.0,-0.0116180451586842,60.0,-16.67435646057129,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0001002161225187,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001055324028129,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,7.794587145326659e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001055324100889,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0005006001447327,289.5338439941406,294.1499938964844,265.2966613769531,264.51904296875,266.3017578125,265.38385009765625,288.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.713050842285156,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0001002161225187,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001055324028129,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,7.794587145326659e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001055324100889,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0005006001447327,289.5338439941406,294.1499938964844,265.2966613769531,264.51904296875,266.3017578125,265.38385009765625,288.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.713050842285156,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001002748686005,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0001055942702805,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.0001055942702805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0005008935695514,289.5227966308594,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3293762207031,288.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.754507064819336,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001002748686005,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0001055942702805,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.0001055942702805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0005008935695514,289.5227966308594,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3293762207031,288.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.754507064819336,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001003394645522,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0001056622932082,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,7.804181223036721e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001056623004842,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0005012162728235,289.51171875,294.1499938964844,265.181396484375,264.42291259765625,266.26171875,265.2734375,288.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.797922134399414,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001003394645522,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0001056622932082,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,7.804181223036721e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001056623004842,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0005012162728235,289.51171875,294.1499938964844,265.181396484375,264.42291259765625,266.26171875,265.2734375,288.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.797922134399414,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0001003748257062,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001056995242834,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,7.806930807419121e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001056995315593,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.0005013928748667,289.50616455078125,294.1499938964844,265.1514892578125,264.3976745605469,266.2511901855469,265.24462890625,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694829979911,1.3989092551014437e-08,0.0010694689117372,-0.0356856994330883,0.0,0.0,0.0,-0.0117478007450699,60.0,-16.82082176208496,-0.0,-7.798435319728014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001057381159625,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0005015759379602,289.5006408691406,294.1499938964844,265.12109375,264.3719787597656,266.24053955078125,265.2154541015625,288.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.4034746698143865e-08,0.0010698592523112,-0.0358051098883152,0.0,0.0,0.0,-0.0117704337462782,60.0,-16.844167709350586,-0.0,-7.804129609212397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,0.0001058218986145,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001058218986145,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.000501973379869,289.489501953125,294.1499938964844,265.0589904785156,264.3190002441406,266.2185974121094,265.15557861328125,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707210749387,1.4133875403388174e-08,0.0010707068722695,-0.0360643789172172,0.0,0.0,0.0,-0.0118195759132504,60.0,-16.89293098449707,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,0.0001058218986145,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001058218986145,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.000501973379869,289.489501953125,294.1499938964844,265.0589904785156,264.3190002441406,266.2185974121094,265.15557861328125,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707210749387,1.4133875403388174e-08,0.0010707068722695,-0.0360643789172172,0.0,0.0,0.0,-0.0118195759132504,60.0,-16.89293098449707,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001005783997243,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,7.822764746379107e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001059139030985,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0005024098209105,289.4783935546875,294.1499938964844,264.9950256347656,264.2639465332031,266.1959228515625,265.0940246582031,288.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.4242729662328202e-08,0.0010716376127675,-0.0363490730524063,0.0,0.0,0.0,-0.0118735386058688,60.0,-16.9440975189209,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001005783997243,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,7.822764746379107e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001059139030985,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0005024098209105,289.4783935546875,294.1499938964844,264.9950256347656,264.2639465332031,266.1959228515625,265.0940246582031,288.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.4242729662328202e-08,0.0010716376127675,-0.0363490730524063,0.0,0.0,0.0,-0.0118735386058688,60.0,-16.9440975189209,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001006749589578,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001060155846062,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.830274989828467e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,0.0001060155918821,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0005028921295888,289.4672241210937,294.1499938964844,264.9292297363281,264.20672607421875,266.1724548339844,265.03045654296875,288.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.436304142288236e-08,0.0010726663749665,-0.0366637259721756,0.0,0.0,0.0,-0.0119331823661923,60.0,-16.998252868652344,-0.0,-7.845140004292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001006749589578,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001060155846062,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.830274989828467e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,0.0001060155918821,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0005028921295888,289.4672241210937,294.1499938964844,264.9292297363281,264.20672607421875,266.1724548339844,265.03045654296875,288.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.436304142288236e-08,0.0010726663749665,-0.0366637259721756,0.0,0.0,0.0,-0.0119331823661923,60.0,-16.998252868652344,-0.0,-7.845140004292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.000100781522633,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0001061278017004,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,7.838563033146784e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001061278017004,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0005034244386479,289.4560546875,294.1499938964844,264.8615417480469,264.1472473144531,266.14813232421875,264.96490478515625,288.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738159762695,1.4495808997594397e-08,0.0010738015407696,-0.0370109416544437,0.0,0.0,0.0,-0.0119990007951855,60.0,-17.055477142333984,-0.0,-7.861756046168011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.000100781522633,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0001061278017004,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,7.838563033146784e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001061278017004,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0005034244386479,289.4560546875,294.1499938964844,264.8615417480469,264.1472473144531,266.14813232421875,264.96490478515625,288.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738159762695,1.4495808997594397e-08,0.0010738015407696,-0.0370109416544437,0.0,0.0,0.0,-0.0119990007951855,60.0,-17.055477142333984,-0.0,-7.861756046168011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001008393155643,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0001061886578099,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,7.843058119760826e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001061886650859,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.000503713148646,289.4504699707031,294.1499938964844,264.8269958496094,264.1166381835937,266.1355895996094,264.9313049316406,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567819839328422e-08,0.0010744171449914,-0.0371992625296115,0.0,0.0,0.0,-0.0120346983894705,60.0,-17.08544158935547,-0.0,-7.87077567565575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001009002808132,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001062528608599,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,7.84779986133799e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001062528608599,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,0.0005040176911279,289.4448547363281,294.1499938964844,264.7919921875,264.08544921875,266.1228332519531,264.897216796875,288.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643777745959596e-08,0.0010750666260719,-0.0373978987336158,0.0,0.0,0.0,-0.01207235455513,60.0,-17.1162052154541,-0.0,-7.880294816686728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0001010329433484,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0001063925519702,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,7.858117896830663e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001063925592461,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0005046803271397,289.43365478515625,294.1499938964844,264.7204895019531,264.0212707519531,266.0966796875,264.8276062011719,288.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764946928247,1.4809063308973693e-08,0.0010764797916635,-0.0378301180899143,0.0,0.0,0.0,-0.0121542923152446,60.0,-17.180377960205078,-0.0,-7.901029164258946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0001010329433484,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0001063925519702,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,7.858117896830663e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001063925592461,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0005046803271397,289.43365478515625,294.1499938964844,264.7204895019531,264.0212707519531,266.0966796875,264.8276062011719,288.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764946928247,1.4809063308973693e-08,0.0010764797916635,-0.0378301180899143,0.0,0.0,0.0,-0.0121542923152446,60.0,-17.180377960205078,-0.0,-7.901029164258946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.0001011827334878,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001065502874553,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,7.869768160162494e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0001065502947312,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,0.0005054285866208,289.4223937988281,294.1499938964844,264.64703369140625,263.95465087890625,266.0695495605469,264.7557983398437,288.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780905140563,1.4995695352126862e-08,0.0010780756128951,-0.0383181348443031,0.0,0.0,0.0,-0.0122468136250972,60.0,-17.2488956451416,-0.0,-7.924473521825348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.0001011827334878,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001065502874553,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,7.869768160162494e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0001065502947312,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,0.0005054285866208,289.4223937988281,294.1499938964844,264.64703369140625,263.95465087890625,266.0695495605469,264.7557983398437,288.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780905140563,1.4995695352126862e-08,0.0010780756128951,-0.0383181348443031,0.0,0.0,0.0,-0.0122468136250972,60.0,-17.2488956451416,-0.0,-7.924473521825348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0001013509900076,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.000106727478851,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,7.882854697527364e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.000106727478851,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005062690470367,289.4111328125,294.1499938964844,264.5716552734375,263.8854675292969,266.04150390625,264.6819763183594,288.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798833100125,1.5205340986312876e-08,0.0010798680596053,-0.0388663001358509,0.0,0.0,0.0,-0.0123507427051663,60.0,-17.32173728942871,-0.0,-7.95085099980497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0001013509900076,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.000106727478851,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,7.882854697527364e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.000106727478851,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005062690470367,289.4111328125,294.1499938964844,264.5716552734375,263.8854675292969,266.04150390625,264.6819763183594,288.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798833100125,1.5205340986312876e-08,0.0010798680596053,-0.0388663001358509,0.0,0.0,0.0,-0.0123507427051663,60.0,-17.32173728942871,-0.0,-7.95085099980497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0001015417583403,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001069283607648,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,7.897692557889968e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001069283680408,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0005072219646535,289.3998107910156,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.6059875488281,288.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819158051162,1.5443031742279345e-08,0.0010819003218784,-0.03948774933815,0.0,0.0,0.0,-0.0124685745686292,60.0,-17.399717330932617,-0.0,-7.980809613172823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0001015417583403,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001069283607648,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,7.897692557889968e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001069283680408,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0005072219646535,289.3998107910156,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.6059875488281,288.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819158051162,1.5443031742279345e-08,0.0010819003218784,-0.03948774933815,0.0,0.0,0.0,-0.0124685745686292,60.0,-17.399717330932617,-0.0,-7.980809613172823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
