time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,0.0001016463284031,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0001070384823833,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,7.905825623311102e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.0001070384896593,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0005077443202026,289.3941650390625,294.1499938964844,264.454833984375,263.77685546875,265.9975891113281,264.5671691894531,288.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830298997461,1.5573325740092514e-08,0.001083014300093,-0.039828386157751,0.0,0.0,0.0,-0.0125331664457917,60.0,-17.44078826904297,-0.0,-7.997255835334728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001017583490465,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,0.0001071564474841,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,7.914538582554087e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001071564474841,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.0005083039286546,289.38848876953125,294.1499938964844,264.4148864746094,263.73931884765625,265.9824523925781,264.52783203125,288.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5712901202391553e-08,0.0010842076735571,-0.0401932783424854,0.0,0.0,0.0,-0.0126023599877953,60.0,-17.483383178710938,-0.0,-8.014892216579028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001020047930069,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001074159663403,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,7.933706365292892e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001074159663403,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0005095349624752,289.3771057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.95147705078125,264.4474792480469,288.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019965798363955e-08,0.0010868330718949,-0.0409959740936756,0.0,0.0,0.0,-0.0127545827999711,60.0,-17.57324981689453,-0.0,-8.053760325310577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001020047930069,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001074159663403,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,7.933706365292892e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001074159663403,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0005095349624752,289.3771057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.95147705078125,264.4474792480469,288.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019965798363955e-08,0.0010868330718949,-0.0409959740936756,0.0,0.0,0.0,-0.0127545827999711,60.0,-17.57324981689453,-0.0,-8.053760325310577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0001022856886265,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001077117631211,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,7.955553883221e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0001077117631211,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0005109381163492,289.36572265625,294.1499938964844,264.25,263.582275390625,265.9193725585937,264.3647155761719,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898418258875,1.6369959610074147e-08,0.0010898255277425,-0.0419107973575592,0.0,0.0,0.0,-0.0129280881956219,60.0,-17.67070770263672,-0.0,-8.098177062265678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0001022856886265,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001077117631211,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,7.955553883221e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0001077117631211,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0005109381163492,289.36572265625,294.1499938964844,264.25,263.582275390625,265.9193725585937,264.3647155761719,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898418258875,1.6369959610074147e-08,0.0010898255277425,-0.0419107973575592,0.0,0.0,0.0,-0.0129280881956219,60.0,-17.67070770263672,-0.0,-8.098177062265678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001026210884447,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0001080649526556,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,7.981640374055132e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001080649526556,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0005126134492456,289.354248046875,294.1499938964844,264.1632385253906,263.4986877441406,265.8861999511719,264.279296875,288.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093415194191,1.6787859991040932e-08,0.0010933984303846,-0.0430029816925525,0.0,0.0,0.0,-0.0131352571770548,60.0,-17.777498245239258,-0.0,-8.15137184417836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001026210884447,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0001080649526556,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,7.981640374055132e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001080649526556,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0005126134492456,289.354248046875,294.1499938964844,264.1632385253906,263.4986877441406,265.8861999511719,264.279296875,288.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093415194191,1.6787859991040932e-08,0.0010933984303846,-0.0430029816925525,0.0,0.0,0.0,-0.0131352571770548,60.0,-17.777498245239258,-0.0,-8.15137184417836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001030296261887,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0001084951654775,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,8.013415936147794e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0001084951654775,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0005146542098373,289.3427429199219,294.1499938964844,264.0721435546875,263.4107666015625,265.851806640625,264.19000244140625,288.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296903465080504e-08,0.0010977506171911,-0.0443331599235534,0.0,0.0,0.0,-0.0133876092731952,60.0,-17.899024963378906,-0.0,-8.216402136440595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001030296261887,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0001084951654775,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,8.013415936147794e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0001084951654775,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0005146542098373,289.3427429199219,294.1499938964844,264.0721435546875,263.4107666015625,265.851806640625,264.19000244140625,288.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977678466588,1.7296903465080504e-08,0.0010977506171911,-0.0443331599235534,0.0,0.0,0.0,-0.0133876092731952,60.0,-17.899024963378906,-0.0,-8.216402136440595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,0.0001032635700539,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,0.0001087415148504,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,8.031611650949344e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001087415221263,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0005158228450454,289.33697509765625,294.1499938964844,264.02508544921875,263.36529541015625,265.8340759277344,264.1435241699219,288.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002604151144,1.758840006971241e-08,0.0011002428364008,-0.0450947657227516,0.0,0.0,0.0,-0.0135321151465177,60.0,-17.966411590576172,-0.0,-8.253757499687708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.000103512466012,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001090036166715,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,8.05097006377764e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0001090036166715,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0005170661024749,289.3312072753906,294.1499938964844,263.9770202636719,263.31884765625,265.8160400390625,264.0961608886719,288.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029122397303,1.78985253285191e-08,0.0011028943117707,-0.0459049604833126,0.0,0.0,0.0,-0.0136858550831675,60.0,-18.0369873046875,-0.0,-8.293592657082628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,0.000109589745989,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,8.09426128398627e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0005198464496061,289.3195495605469,294.1499938964844,263.878173828125,263.2231750488281,265.7789611816406,263.9981384277344,287.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.190448760986328,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,0.000109589745989,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,8.09426128398627e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0005198464496061,289.3195495605469,294.1499938964844,263.878173828125,263.2231750488281,265.7789611816406,263.9981384277344,287.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.190448760986328,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001047005498548,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001102547248592,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,8.143376180669293e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001102547248592,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0005230008391663,289.307861328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7403564453125,263.89556884765625,287.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.9378907367695323e-08,0.0011155512183904,-0.0497711636126041,0.0,0.0,0.0,-0.0144197354093194,60.0,-18.36115074157715,-0.0,-8.485066871344318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001047005498548,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001102547248592,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,8.143376180669293e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001102547248592,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0005230008391663,289.307861328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7403564453125,263.89556884765625,287.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.9378907367695323e-08,0.0011155512183904,-0.0497711636126041,0.0,0.0,0.0,-0.0144197354093194,60.0,-18.36115074157715,-0.0,-8.485066871344318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0005265237996354,289.29608154296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7003173828125,263.7891540527344,287.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.547304153442383,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0005265237996354,289.29608154296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7003173828125,263.7891540527344,287.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.547304153442383,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.0005304091027937,289.2841796875,294.1499938964844,263.5619812011719,262.9166564941406,265.6585998535156,263.67889404296875,287.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.750280380249023,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.0005304091027937,289.2841796875,294.1499938964844,263.5619812011719,262.9166564941406,265.6585998535156,263.67889404296875,287.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.750280380249023,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001066000913851,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0001122550311265,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,8.291118138004094e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0001122550384025,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,0.0005324894445948,289.2781982421875,294.1499938964844,263.5068359375,262.86309814453125,265.6370849609375,263.6224365234375,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.858022689819336,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.000112708643428,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,8.324621740030125e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.000112708643428,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0005346411489881,289.272216796875,294.1499938964844,263.4510498046875,262.8089294433594,265.6151733398437,263.5653381347656,287.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.968889236450195,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,8.395483018830419e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0005391921149566,289.2601013183594,294.1499938964844,263.3378295898437,262.6989440917969,265.57000732421875,263.44891357421875,287.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.202587127685547,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,8.395483018830419e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0005391921149566,289.2601013183594,294.1499938964844,263.3378295898437,262.6989440917969,265.57000732421875,263.44891357421875,287.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.202587127685547,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361328125,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0005440260865725,289.2478942871094,294.1499938964844,263.2226257324219,262.58697509765625,265.52301025390625,263.3301086425781,287.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.44983673095703,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361328125,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0005440260865725,289.2478942871094,294.1499938964844,263.2226257324219,262.58697509765625,265.52301025390625,263.3301086425781,287.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.44983673095703,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0005490914336405,289.2355651855469,294.1499938964844,263.105712890625,262.4732971191406,265.4742126464844,263.2093811035156,287.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70918846130371,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0005490914336405,289.2355651855469,294.1499938964844,263.105712890625,262.4732971191406,265.4742126464844,263.2093811035156,287.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70918846130371,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.0005543230799958,289.22314453125,294.1499938964844,262.9873962402344,262.35821533203125,265.4235534667969,263.0870666503906,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.97861671447754,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.0005543230799958,289.22314453125,294.1499938964844,262.9873962402344,262.35821533203125,265.4235534667969,263.0870666503906,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.97861671447754,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0005569785134866,289.21685791015625,294.1499938964844,262.92779541015625,262.3002624511719,265.3974609375,263.02545166015625,287.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.116395950317383,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0005596425617113,289.2105407714844,294.1499938964844,262.8679504394531,262.2420349121094,265.370849609375,262.963623046875,287.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.255578994750977,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0005649607046507,289.1978454589844,294.1499938964844,262.7476806640625,262.125,265.3163452148437,262.8394775390625,287.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53629493713379,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0005649607046507,289.1978454589844,294.1499938964844,262.7476806640625,262.125,265.3163452148437,262.8394775390625,287.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53629493713379,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0005701818154193,289.1849975585937,294.1499938964844,262.6268920898437,262.0074462890625,265.2599182128906,262.7149353027344,287.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.817684173583984,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0005701818154193,289.1849975585937,294.1499938964844,262.6268920898437,262.0074462890625,265.2599182128906,262.7149353027344,287.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.817684173583984,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0005752061260864,289.17205810546875,294.1499938964844,262.505859375,261.8896484375,265.2015991210937,262.5903625488281,287.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.095748901367188,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0005752061260864,289.17205810546875,294.1499938964844,262.505859375,261.8896484375,265.2015991210937,262.5903625488281,287.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.095748901367188,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,0.0005790207069367,289.1615905761719,294.1499938964844,262.4090576171875,261.7954406738281,265.1535949707031,262.49090576171875,287.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31315040588379,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
