time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0006061647436581,288.8852844238281,294.1499938964844,260.3349914550781,259.78228759765625,263.6908874511719,260.3812866210937,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.015439987182617,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0006061647436581,288.8852844238281,294.1499938964844,260.3349914550781,259.78228759765625,263.6908874511719,260.3812866210937,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.015439987182617,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,0.0001213001087307,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0006059191073291,288.8783569335937,294.1499938964844,260.2931823730469,259.7419738769531,263.652099609375,260.3392028808594,287.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.036731719970703,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,0.0001212466304423,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001276785478694,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.430293721379712e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,0.0001276785478694,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0006056519341655,288.8714294433594,294.1499938964844,260.2516784667969,259.7019348144531,263.6133117675781,260.2974548339844,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825892719856e-08,0.0012918261345475,-0.1033208072185516,0.0,0.0,0.0,-0.0246414430439472,60.0,-24.056861877441406,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,0.0006050777737982,288.8575744628906,294.1499938964844,260.1695556640625,259.6227722167969,263.5356750488281,260.2147521972656,287.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09455299377441,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,0.0006050777737982,288.8575744628906,294.1499938964844,260.1695556640625,259.6227722167969,263.5356750488281,260.2147521972656,287.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09455299377441,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728454589844,0.0,0.0,0.0006044465117156,288.8437194824219,294.1499938964844,260.088623046875,259.5448303222656,263.4580078125,260.1334228515625,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.128293991088867,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728454589844,0.0,0.0,0.0006044465117156,288.8437194824219,294.1499938964844,260.088623046875,259.5448303222656,263.4580078125,260.1334228515625,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.128293991088867,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0006037721177563,288.82989501953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3804016113281,260.0531311035156,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.15922737121582,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0006037721177563,288.82989501953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3804016113281,260.0531311035156,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.15922737121582,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.0006030571530573,288.8160400390625,294.1499938964844,259.9304504394531,259.3925170898437,263.3028259277344,259.9742126464844,287.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.186813354492188,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.0006030571530573,288.8160400390625,294.1499938964844,259.9304504394531,259.3925170898437,263.3028259277344,259.9742126464844,287.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.186813354492188,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,0.0001270533539354,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0006026863120496,288.8091125488281,294.1499938964844,259.8916931152344,259.3551940917969,263.2640991210937,259.93524169921875,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.92582464314728e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.19950485229492,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0006023094756528,288.8022155761719,294.1499938964844,259.8532409667969,259.3182067871094,263.2253723144531,259.89654541015625,287.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.211641311645508,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0006015360704623,288.78839111328125,294.1499938964844,259.7773132324219,259.2451171875,263.1480407714844,259.8201599121094,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.23401260375977,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0006015360704623,288.78839111328125,294.1499938964844,259.7773132324219,259.2451171875,263.1480407714844,259.8201599121094,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.23401260375977,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0006007455522194,288.7745666503906,294.1499938964844,259.7026672363281,259.1732788085937,263.0708312988281,259.7449645996094,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25434303283692,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0006007455522194,288.7745666503906,294.1499938964844,259.7026672363281,259.1732788085937,263.0708312988281,259.7449645996094,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25434303283692,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.0005999433342367,288.7607421875,294.1499938964844,259.6293334960937,259.10272216796875,262.99383544921875,259.6711730957031,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27252960205078,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.0005999433342367,288.7607421875,294.1499938964844,259.6293334960937,259.10272216796875,262.99383544921875,259.6711730957031,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27252960205078,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0005991374491713,288.7469177246094,294.1499938964844,259.5573425292969,259.0334167480469,262.91705322265625,259.5986633300781,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.289138793945312,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0005991374491713,288.7469177246094,294.1499938964844,259.5573425292969,259.0334167480469,262.91705322265625,259.5986633300781,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.289138793945312,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97247314453125,0.0,0.0,0.0005987347685731,288.7400207519531,294.1499938964844,259.5218505859375,258.9992370605469,262.87872314453125,259.5628356933594,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.296953201293945,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00732421875,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,0.0005983342416584,288.7331237792969,294.1499938964844,259.4866943359375,258.96539306640625,262.8404541015625,259.5274353027344,287.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.304407119750977,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932861328125,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0005975412204861,288.7193298339844,294.1499938964844,259.4173889160156,258.898681640625,262.7641296386719,259.4575500488281,287.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31855773925781,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932861328125,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0005975412204861,288.7193298339844,294.1499938964844,259.4173889160156,258.898681640625,262.7641296386719,259.4575500488281,287.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31855773925781,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0005967653705738,288.7055053710937,294.1499938964844,259.3494567871094,258.8332824707031,262.6880798339844,259.3890380859375,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.331865310668945,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0005967653705738,288.7055053710937,294.1499938964844,259.3494567871094,258.8332824707031,262.6880798339844,259.3890380859375,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.331865310668945,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0005960135022178,288.69171142578125,294.1499938964844,259.282958984375,258.7691955566406,262.6123352050781,259.3218994140625,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34462547302246,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0005960135022178,288.69171142578125,294.1499938964844,259.282958984375,258.7691955566406,262.6123352050781,259.3218994140625,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34462547302246,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0005952927167527,288.67791748046875,294.1499938964844,259.21783447265625,258.7064514160156,262.53692626953125,259.25616455078125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.35711097717285,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0005952927167527,288.67791748046875,294.1499938964844,259.21783447265625,258.7064514160156,262.53692626953125,259.25616455078125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.35711097717285,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,9.26358625292778e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,0.0005949453334324,288.6710205078125,294.1499938964844,259.1858215332031,258.6755676269531,262.49932861328125,259.22381591796875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.36333274841309,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0005946085439063,288.66412353515625,294.1499938964844,259.1541748046875,258.6450500488281,262.4618225097656,259.1918640136719,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.369590759277344,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0005939696566201,288.6503295898437,294.1499938964844,259.0919494628906,258.5849914550781,262.3871154785156,259.12896728515625,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38235855102539,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0005939696566201,288.6503295898437,294.1499938964844,259.0919494628906,258.5849914550781,262.3871154785156,259.12896728515625,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38235855102539,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0005933809443376,288.6365051269531,294.1499938964844,259.0311889648437,258.5263366699219,262.3127746582031,259.0675048828125,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39567375183105,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0005933809443376,288.6365051269531,294.1499938964844,259.0311889648437,258.5263366699219,262.3127746582031,259.0675048828125,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39567375183105,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949584960937,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0005928506725467,288.6227111816406,294.1499938964844,258.971923828125,258.4690246582031,262.23883056640625,259.00750732421875,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40984344482422,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
