time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949584960937,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0005928506725467,288.6227111816406,294.1499938964844,258.971923828125,258.4690246582031,262.23883056640625,259.00750732421875,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40984344482422,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,0.000592385942582,288.60888671875,294.1499938964844,258.91412353515625,258.41314697265625,262.1653137207031,258.9489440917969,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.425161361694336,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,0.000592385942582,288.60888671875,294.1499938964844,258.91412353515625,258.41314697265625,262.1653137207031,258.9489440917969,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.425161361694336,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739929199219,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0005921798874624,288.6019592285156,294.1499938964844,258.88580322265625,258.3857421875,262.1286926269531,258.92022705078125,287.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43334197998047,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673400878906,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318786621094,0.0,0.0,0.0005919947871007,288.5950622558594,294.1499938964844,258.8578796386719,258.3586730957031,262.0922241210937,258.89190673828125,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44195938110352,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0005916846566833,288.5812072753906,294.1499938964844,258.8031616210937,258.3056335449219,262.0195617675781,258.8363647460937,287.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.460521697998047,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0005916846566833,288.5812072753906,294.1499938964844,258.8031616210937,258.3056335449219,262.0195617675781,258.8363647460937,287.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.460521697998047,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83935546875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.050000000745058,0.0005914628272876,288.5673522949219,291.1499938964844,258.75,258.2539978027344,261.9473571777344,258.7823486328125,287.165771484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48116683959961,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83935546875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.050000000745058,0.0005914628272876,288.5673522949219,291.1499938964844,258.75,258.2539978027344,261.9473571777344,258.7823486328125,287.165771484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48116683959961,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724853515625,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.670654296875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654052734375,0.6319118738174438,0.050000000745058,0.2040386348962783,287.463134765625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.655029296875,286.8003845214844,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386404958087951e-07,0.4350875318050384,-0.1503425687551498,0.0,0.0,0.0,10.181950569152832,60.0,-1312.8914794921875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.6301237940788269,0.050000000745058,0.0452406704425811,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.6301237940788269,0.050000000745058,0.0476406030356884,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840637207031,0.6301237940788269,0.050000000745058,0.0351871885359287,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.6301237940788269,0.050000000745058,0.0476406030356884,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.6301237940788269,0.050000000745058,0.225986510515213,286.26251220703125,291.1499938964844,258.6986694335937,258.2035522460937,280.6230163574219,290.655029296875,285.7396850585937,1.0,0.1210855022072792,0.3172879815101623,0.3172879815101623,1.0,1.0,-0.4820372760295868,0.0571259818971157,0.4249112904071808,-0.0985813811421394,0.0,0.0,0.0,12.517053604125977,60.0,-1701.720458984375,-0.0,16.680728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.2282080650329589,284.8945007324219,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.216552734375,284.6646423339844,1.0,0.1405765414237976,0.4899561405181885,0.4899561405181885,1.0,1.0,-0.4867866635322571,0.1417381763458252,0.3450484871864319,-0.0146897416561841,0.0,0.0,0.0,20.052322387695312,60.0,-1434.8917236328125,-0.0,23.184350967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5701591372489929,0.050000000745058,0.2282080650329589,284.8945007324219,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.216552734375,284.6646423339844,1.0,0.1405765414237976,0.4899561405181885,0.4899561405181885,1.0,1.0,-0.4867866635322571,0.1417381763458252,0.3450484871864319,-0.0146897416561841,0.0,0.0,0.0,20.052322387695312,60.0,-1434.8917236328125,-0.0,23.184350967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.554571159403477e-21,-6.956402351256998e-21,2.4018311918535214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.5485901236534119,0.050000000745058,0.0458225719630718,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.5485901236534119,0.050000000745058,0.0482533760368824,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.5485901236534119,0.050000000745058,0.0356397777795791,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.5485901236534119,0.050000000745058,0.0482533760368824,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62091064453125,0.5485901236534119,0.050000000745058,0.2288932353258133,284.5988464355469,291.1499938964844,258.6255798339844,258.1297607421875,280.44921875,291.211669921875,284.8217163085937,1.0,0.1489742249250412,0.5348031520843506,0.5348031520843506,1.0,1.0,-0.4882481694221496,0.1630728244781494,0.3251753449440002,0.0064394655637443,0.0,0.0,1.0,23.721904754638672,60.0,1074.951416015625,-7030.400390625,26.334318161010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7992553710937,308.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,3544.3955078125,18000.0,0.0,0.0,0.011525085195899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543655276298523,0.5436578989028931,-2.5965684926632093e-06,0.0,1.1696496585500428e-05,0.0,0.0,18.778413772583008,0.0,0.0,0.0,0.3360949158668518,4.0,0.0,1.0
367560,290.4963684082031,297.1499938964844,293.1499938964844,0.000838205567561,-76.063232421875,286.5243835449219,0.5319673418998718,0.050000000745058,0.0459535531699657,290.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.5319673418998718,0.050000000745058,0.0483913049101829,290.1102905273437,297.1499938964844,293.1499938964844,0.0008206614875234,-57.92203521728516,286.44677734375,0.5319673418998718,0.050000000745058,0.0357416532933712,290.3452453613281,297.1499938964844,293.1499938964844,0.00093271327205,-89.12932586669922,286.6614074707031,0.5319673418998718,0.050000000745058,0.0483913049101829,291.2110290527344,297.1499938964844,293.1499938964844,0.000724158831872,-328.2551574707031,286.41168212890625,0.5319673418998718,0.050000000745058,0.2295475155115127,285.58270263671875,291.1499938964844,258.60223388671875,258.105712890625,280.0481872558594,291.2099609375,286.3132019042969,1.0,0.1565364897251129,0.548979640007019,0.548979640007019,1.0,1.0,-0.4896439015865326,0.1689079254865646,0.3207359611988067,0.0121100768446922,0.0,0.0,1.0,27.226879119873047,60.0,2551.617919921875,-7440.0009765625,29.36480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3952331542969,308.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,8293.3955078125,18000.0,0.0,0.0,0.0297147594392299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923656165599823,0.9236632585525512,-7.056236427160911e-06,0.0,3.0156703360262327e-05,0.0,0.0,87.72628784179688,0.0,0.0,0.0,0.5230904221534729,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.0017889029113575,-151.99818420410156,290.2216796875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.446044921875,297.1499938964844,293.1499938964844,0.0019200773676857,-171.796142578125,290.4087829589844,0.5093175172805786,0.050000000745058,0.0486427657306194,290.1445007324219,297.1499938964844,293.1499938964844,0.0019449351821094,-128.53033447265625,290.4167785644531,0.5093175172805786,0.050000000745058,0.0359273813664913,290.37530517578125,297.1499938964844,293.1499938964844,0.001962341601029,-175.57662963867188,290.46710205078125,0.5093175172805786,0.050000000745058,0.0486427657306194,291.237548828125,297.1499938964844,293.1499938964844,0.001426096772775,-605.281982421875,289.72711181640625,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7948608398437,291.1499938964844,258.55718994140625,258.0584716796875,279.58990478515625,291.2320251464844,288.1495361328125,1.0,0.1693702787160873,0.5671893358230591,0.5671893358230591,1.0,1.0,-0.492188423871994,0.1761169284582138,0.316071480512619,0.0190310720354318,0.0,0.0,1.0,33.61646270751953,60.0,2356.10595703125,-7290.623046875,34.93411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2136535644531,306.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,14806.009765625,18000.0,0.0,0.0,0.0671817809343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376052141189575,1.23761785030365,-1.2649404197873082e-05,0.0,6.818096881033853e-05,0.0,0.0,210.7664031982422,0.0,0.0,0.0,0.6811034679412842,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.0017889029113575,-151.99818420410156,290.2216796875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.446044921875,297.1499938964844,293.1499938964844,0.0019200773676857,-171.796142578125,290.4087829589844,0.5093175172805786,0.050000000745058,0.0486427657306194,290.1445007324219,297.1499938964844,293.1499938964844,0.0019449351821094,-128.53033447265625,290.4167785644531,0.5093175172805786,0.050000000745058,0.0359273813664913,290.37530517578125,297.1499938964844,293.1499938964844,0.001962341601029,-175.57662963867188,290.46710205078125,0.5093175172805786,0.050000000745058,0.0486427657306194,291.237548828125,297.1499938964844,293.1499938964844,0.001426096772775,-605.281982421875,289.72711181640625,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7948608398437,291.1499938964844,258.55718994140625,258.0584716796875,279.58990478515625,291.2320251464844,288.1495361328125,1.0,0.1693702787160873,0.5671893358230591,0.5671893358230591,1.0,1.0,-0.492188423871994,0.1761169284582138,0.316071480512619,0.0190310720354318,0.0,0.0,1.0,33.61646270751953,60.0,2356.10595703125,-7290.623046875,34.93411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2136535644531,306.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,14806.009765625,18000.0,0.0,0.0,0.0671817809343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376052141189575,1.23761785030365,-1.2649404197873082e-05,0.0,6.818096881033853e-05,0.0,0.0,210.7664031982422,0.0,0.0,0.0,0.6811034679412842,4.0,0.0,1.0
367740,290.5650634765625,297.1499938964844,293.1499938964844,0.0022701958660036,-188.5479278564453,291.6334533691406,0.5007437467575073,0.050000000745058,0.0463105887174606,290.4681396484375,297.1499938964844,293.1499938964844,0.0024319835938513,-212.67530822753903,291.86138916015625,0.5007437467575073,0.050000000745058,0.0487672798335552,290.1693115234375,297.1499938964844,293.1499938964844,0.0025176322087645,-162.59893798828125,291.962646484375,0.5007437467575073,0.050000000745058,0.0360193476080894,290.3983764648437,297.1499938964844,293.1499938964844,0.0024865455925464,-217.4350433349609,291.9373779296875,0.5007437467575073,0.050000000745058,0.0487672798335552,291.2586669921875,297.1499938964844,293.1499938964844,0.0017813603626564,-739.118896484375,290.9581604003906,0.5007437467575073,0.050000000745058,0.2313309758901596,288.51043701171875,291.1499938964844,258.532958984375,258.0326232910156,279.4490966796875,291.2522277832031,288.7876281738281,1.0,0.1753458827733993,0.573467493057251,0.573467493057251,1.0,1.0,-0.493448406457901,0.1785880178213119,0.3148603737354278,0.021364901214838,0.0,0.0,1.0,36.7802848815918,60.0,1984.1834716796875,-7155.6748046875,37.71299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3459777832031,306.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16378.24609375,18000.0,0.0,0.0,0.0878985226154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301658034324646,1.3016719818115234,-1.3992635103932116e-05,0.0,8.920583059079945e-05,0.0,0.0,245.21441650390625,0.0,0.0,0.0,0.7133178114891052,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026266609784215,-214.7393493652344,292.5892639160156,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4869079589844,297.1499938964844,293.1499938964844,0.0028128346893936,-242.0723876953125,292.8480834960937,0.4952701926231384,0.050000000745058,0.0488574691116809,290.18994140625,297.1499938964844,293.1499938964844,0.0029447171837091,-187.11080932617188,293.0155639648437,0.4952701926231384,0.050000000745058,0.0360859595239162,290.41802978515625,297.1499938964844,293.1499938964844,0.0028765751048922,-247.5185546875,292.9361572265625,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2767333984375,297.1499938964844,293.1499938964844,0.0020433592144399,-834.8206787109375,291.785400390625,0.4952701926231384,0.050000000745058,0.2317588031291961,288.9786376953125,291.1499938964844,258.5142517089844,258.0124816894531,279.3717956542969,291.2698974609375,289.2215576171875,1.0,0.1795392483472824,0.5771509408950806,0.5771509408950806,1.0,1.0,-0.4943610429763794,0.18006132543087,0.3142997324466705,0.0227411370724439,0.0,0.0,1.0,39.07190704345703,60.0,1714.473388671875,-7067.24560546875,39.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8297424316406,305.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17061.88671875,19080.0,0.0,0.0,0.1037924215197563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328546404838562,1.3285609483718872,-1.4576699868484866e-05,0.0,0.0001053361120284,0.0,0.0,260.726806640625,0.0,0.0,0.0,0.7418336272239685,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033554569818079,-265.595458984375,294.4018249511719,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5308837890625,297.1499938964844,293.1499938964844,0.0035990518517792,-299.4941711425781,294.725830078125,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.003832780290395,-235.08290100097656,295.0235595703125,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036820652894675,-306.1941223144531,294.8358154296875,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.002571944380179,-1019.5152587890624,293.3464660644531,0.4856110513210296,0.050000000745058,0.2326020151376724,289.8575744628906,291.1499938964844,258.4734191894531,257.9678039550781,279.2652587890625,291.3121337890625,290.04852294921875,1.0,0.1875077784061432,0.5827265977859497,0.5827265977859497,1.0,1.0,-0.4961598515510559,0.1823807507753372,0.3137790858745575,0.0248761195689439,0.0,0.0,1.0,43.58858489990234,48.0,1240.8197021484375,-6972.021484375,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1603698730469,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18630.1328125,19080.0,0.0,0.0,0.1373259723186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882611989974976,1.3882770538330078,-1.591651925991755e-05,0.0,0.0001393684069626,0.0,0.0,297.4879455566406,0.0,0.0,0.0,0.7586024403572083,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033554569818079,-265.595458984375,294.4018249511719,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5308837890625,297.1499938964844,293.1499938964844,0.0035990518517792,-299.4941711425781,294.725830078125,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.003832780290395,-235.08290100097656,295.0235595703125,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036820652894675,-306.1941223144531,294.8358154296875,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.002571944380179,-1019.5152587890624,293.3464660644531,0.4856110513210296,0.050000000745058,0.2326020151376724,289.8575744628906,291.1499938964844,258.4734191894531,257.9678039550781,279.2652587890625,291.3121337890625,290.04852294921875,1.0,0.1875077784061432,0.5827265977859497,0.5827265977859497,1.0,1.0,-0.4961598515510559,0.1823807507753372,0.3137790858745575,0.0248761195689439,0.0,0.0,1.0,43.58858489990234,48.0,1240.8197021484375,-6972.021484375,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1603698730469,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18630.1328125,19080.0,0.0,0.0,0.1373259723186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882611989974976,1.3882770538330078,-1.591651925991755e-05,0.0,0.0001393684069626,0.0,0.0,297.4879455566406,0.0,0.0,0.0,0.7586024403572083,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952001534402,-306.8847961425781,295.8621520996094,0.483323186635971,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026567436754,-346.6405944824219,296.24810791015625,0.483323186635971,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.0046407761983573,-274.6277160644531,296.6559753417969,0.483323186635971,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044033909216523,-354.216552734375,296.37371826171875,0.483323186635971,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241224449127,-1168.4737548828125,294.5982971191406,0.483323186635971,0.050000000745058,0.2328128367662429,290.5585327148437,291.1499938964844,258.4347229003906,257.924560546875,279.2115173339844,291.3543395996094,290.7132873535156,1.0,0.1889581829309463,0.5858989953994751,0.5858989953994751,1.0,1.0,-0.4966098666191101,0.1834819912910461,0.3131279051303863,0.0259735006839036,0.0,0.0,1.0,44.71837615966797,36.0,931.1097412109376,-6978.05908203125,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0864562988281,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.46484375,19080.0,0.0,0.0,0.1663459539413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003300666809082,1.400346279144287,-1.6194464478758164e-05,0.0,0.0001688199990894,0.0,0.0,305.3143310546875,0.0,0.0,0.0,0.7646578550338745,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952001534402,-306.8847961425781,295.8621520996094,0.483323186635971,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026567436754,-346.6405944824219,296.24810791015625,0.483323186635971,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.0046407761983573,-274.6277160644531,296.6559753417969,0.483323186635971,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044033909216523,-354.216552734375,296.37371826171875,0.483323186635971,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241224449127,-1168.4737548828125,294.5982971191406,0.483323186635971,0.050000000745058,0.2328128367662429,290.5585327148437,291.1499938964844,258.4347229003906,257.924560546875,279.2115173339844,291.3543395996094,290.7132873535156,1.0,0.1889581829309463,0.5858989953994751,0.5858989953994751,1.0,1.0,-0.4966098666191101,0.1834819912910461,0.3131279051303863,0.0259735006839036,0.0,0.0,1.0,44.71837615966797,36.0,931.1097412109376,-6978.05908203125,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0864562988281,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.46484375,19080.0,0.0,0.0,0.1663459539413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003300666809082,1.400346279144287,-1.6194464478758164e-05,0.0,0.0001688199990894,0.0,0.0,305.3143310546875,0.0,0.0,0.0,0.7646578550338745,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042924839071929,-324.9044189453125,296.4975891113281,0.4845350086688995,0.050000000745058,0.0465848334133625,290.5953369140625,297.1499938964844,293.1499938964844,0.0046336259692907,-367.2906799316406,296.9125671386719,0.4845350086688995,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.005026844330132,-292.0025634765625,297.3700561523437,0.4845350086688995,0.050000000745058,0.0362326465547084,290.53369140625,297.1499938964844,293.1499938964844,0.0047423345968127,-375.1514587402344,297.04364013671875,0.4845350086688995,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285223715007,-1232.95947265625,295.140625,0.4845350086688995,0.050000000745058,0.2327008843421936,290.8609313964844,291.1499938964844,258.4161682128906,257.90350341796875,279.1954040527344,291.374755859375,291.0035705566406,1.0,0.1877664029598236,0.586936891078949,0.586936891078949,1.0,1.0,-0.4963711500167846,0.1837079674005508,0.312663197517395,0.0262566320598125,0.0,0.0,1.0,44.1191291809082,36.0,829.1785278320312,-7018.484375,44.2122917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2308349609375,305.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19014.501953125,20160.0,0.0,0.0,0.1789014339447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025089740753174,1.4025253057479858,-1.6244901416939683e-05,0.0,0.0001815622090362,0.0,0.0,306.74176025390625,0.0,0.0,0.0,0.7807509899139404,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045772716403007,-341.372314453125,297.08612060546875,0.4870304465293884,0.050000000745058,0.0465391352772712,290.61572265625,297.1499938964844,293.1499938964844,0.0049527310766279,-386.1580505371094,297.5279846191406,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054035005159676,-307.9190673828125,298.0321044921875,0.4870304465293884,0.050000000745058,0.0361971035599708,290.55621337890625,297.1499938964844,293.1499938964844,0.0050690420903265,-394.2283935546875,297.6629943847656,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034200521185994,-1291.4368896484375,295.6415405273437,0.4870304465293884,0.050000000745058,0.232472613453865,291.1417236328125,291.1499938964844,258.3981628417969,257.8828430175781,279.1837158203125,291.3945617675781,291.2764892578125,1.0,0.1854898035526275,0.5877298712730408,0.5877298712730408,1.0,1.0,-0.4958842992782593,0.1837764084339141,0.3121078908443451,0.026414031162858,0.0,0.0,0.9922147989273072,42.89693832397461,25.0,760.51123046875,-7092.267578125,43.12443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4713439941406,305.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,19800.18359375,20160.0,0.0,0.0,0.1901087462902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305777549743652,1.4305946826934814,-1.6905474694794975e-05,0.0,0.0001929362188093,0.0,0.0,325.5794372558594,0.0,0.0,0.0,0.78146892786026,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153902895748,-370.0925903320313,298.1554260253906,0.4951350688934326,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055612768046557,-419.0195007324219,298.6443176269531,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061357426457107,-335.7713623046875,299.2336730957031,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056948997080326,-427.5164489746094,298.78680419921875,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694603670388,-1392.15087890625,296.5508117675781,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649475097656,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.4320983886719,291.7889709472656,1.0,0.1785302758216858,0.5888087153434753,0.5888087153434753,1.0,1.0,-0.494385302066803,0.1835849285125732,0.3108003735542297,0.0264664608985185,0.0,0.0,0.8881620168685913,39.133785247802734,25.0,675.0302734375,-7238.31298828125,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1811218261719,305.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21048.2265625,20160.0,0.0,0.0,0.2083950638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788431882858276,1.378859519958496,-1.6305117242154665e-05,0.0,0.0002114945091307,0.0,0.0,299.0213623046875,0.0,0.0,0.0,0.7556023597717285,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153902895748,-370.0925903320313,298.1554260253906,0.4951350688934326,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055612768046557,-419.0195007324219,298.6443176269531,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061357426457107,-335.7713623046875,299.2336730957031,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056948997080326,-427.5164489746094,298.78680419921875,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694603670388,-1392.15087890625,296.5508117675781,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649475097656,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.4320983886719,291.7889709472656,1.0,0.1785302758216858,0.5888087153434753,0.5888087153434753,1.0,1.0,-0.494385302066803,0.1835849285125732,0.3108003735542297,0.0264664608985185,0.0,0.0,0.8881620168685913,39.133785247802734,25.0,675.0302734375,-7238.31298828125,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1811218261719,305.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21048.2265625,20160.0,0.0,0.0,0.2083950638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788431882858276,1.378859519958496,-1.6305117242154665e-05,0.0,0.0002114945091307,0.0,0.0,299.0213623046875,0.0,0.0,0.0,0.7556023597717285,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335646659135,-395.064697265625,299.10614013671875,0.5024110078811646,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540869064629,-447.4988403320313,299.63433837890625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868231575936,-360.0321350097656,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103847205638,-456.5616149902344,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903850458562,-1478.4686279296875,297.3580322265625,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1419677734375,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.466796875,292.2528686523437,1.0,0.1731487363576889,0.5895274877548218,0.5895274877548218,1.0,1.0,-0.4931880533695221,0.1833855360746383,0.3098025023937225,0.0264638904482126,0.0,0.0,0.7235304117202759,36.12875747680664,25.0,601.1829833984375,-7323.49853515625,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1145935058594,306.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23284.419921875,19080.0,0.0,0.0,0.221129685640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444591283798218,1.144472360610962,-1.321942818321986e-05,0.0,0.0002244185307063,0.0,0.0,191.5919952392578,0.0,0.0,0.0,0.6302109956741333,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335646659135,-395.064697265625,299.10614013671875,0.5024110078811646,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540869064629,-447.4988403320313,299.63433837890625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868231575936,-360.0321350097656,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103847205638,-456.5616149902344,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903850458562,-1478.4686279296875,297.3580322265625,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1419677734375,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.466796875,292.2528686523437,1.0,0.1731487363576889,0.5895274877548218,0.5895274877548218,1.0,1.0,-0.4931880533695221,0.1833855360746383,0.3098025023937225,0.0264638904482126,0.0,0.0,0.7235304117202759,36.12875747680664,25.0,601.1829833984375,-7323.49853515625,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1145935058594,306.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23284.419921875,19080.0,0.0,0.0,0.221129685640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444591283798218,1.144472360610962,-1.321942818321986e-05,0.0,0.0002244185307063,0.0,0.0,191.5919952392578,0.0,0.0,0.0,0.6302109956741333,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634723097085,-419.345703125,299.9441833496094,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665884271264,-475.0299987792969,300.5068664550781,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470570638775,-383.5267028808594,301.2464904785156,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545647129416,-484.9215393066406,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403019323945,-1561.7418212890625,298.057861328125,0.5086190700531006,0.050000000745058,0.230784997344017,292.5298156738281,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4986877441406,292.60009765625,1.0,0.1688499003648758,0.5900636911392212,0.5900636911392212,1.0,1.0,-0.4922842681407928,0.1832298785448074,0.3090543746948242,0.0264644604176282,0.0,0.0,0.5120261907577515,33.86024856567383,25.0,398.790771484375,-7024.12890625,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2295227050781,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23690.77734375,19080.0,0.0,0.0,0.2279566079378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555429100990295,0.6555508375167847,-7.96722906670766e-06,0.0,0.0002313469740329,0.0,0.0,57.575950622558594,0.0,0.0,0.0,0.4411031603813171,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634723097085,-419.345703125,299.9441833496094,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665884271264,-475.0299987792969,300.5068664550781,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470570638775,-383.5267028808594,301.2464904785156,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545647129416,-484.9215393066406,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403019323945,-1561.7418212890625,298.057861328125,0.5086190700531006,0.050000000745058,0.230784997344017,292.5298156738281,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4986877441406,292.60009765625,1.0,0.1688499003648758,0.5900636911392212,0.5900636911392212,1.0,1.0,-0.4922842681407928,0.1832298785448074,0.3090543746948242,0.0264644604176282,0.0,0.0,0.5120261907577515,33.86024856567383,25.0,398.790771484375,-7024.12890625,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2295227050781,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23690.77734375,19080.0,0.0,0.0,0.2279566079378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555429100990295,0.6555508375167847,-7.96722906670766e-06,0.0,0.0002313469740329,0.0,0.0,57.575950622558594,0.0,0.0,0.0,0.4411031603813171,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124569952487,-452.04736328125,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075293276458978,-512.0875244140625,301.2457580566406,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408993229269,-414.6631774902344,302.0695495605469,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636172063648,-523.1262817382812,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680265270173,-1675.4154052734375,298.58355712890625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1553649902344,291.527587890625,292.6141662597656,1.0,0.1654092967510223,0.5904824733734131,0.5904824733734131,1.0,1.0,-0.4915786981582641,0.1831066161394119,0.3084720969200134,0.0264673251658678,0.0,0.0,0.2996207773685455,32.08932113647461,25.0,-124.95272827148438,-6024.822265625,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21433.822265625,19080.0,0.0,0.0,0.2275618612766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833156883716583,0.2833210825920105,-5.392518232838484e-06,0.0,0.0002309463598066,0.0,0.0,14.67459487915039,0.0,0.0,0.0,0.3218382894992828,4.0,0.0,1.0
