time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124569952487,-452.04736328125,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075293276458978,-512.0875244140625,301.2457580566406,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408993229269,-414.6631774902344,302.0695495605469,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636172063648,-523.1262817382812,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680265270173,-1675.4154052734375,298.58355712890625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1553649902344,291.527587890625,292.6141662597656,1.0,0.1654092967510223,0.5904824733734131,0.5904824733734131,1.0,1.0,-0.4915786981582641,0.1831066161394119,0.3084720969200134,0.0264673251658678,0.0,0.0,0.2996207773685455,32.08932113647461,25.0,-124.95272827148438,-6024.822265625,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21433.822265625,19080.0,0.0,0.0,0.2275618612766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833156883716583,0.2833210825920105,-5.392518232838484e-06,0.0,0.0002309463598066,0.0,0.0,14.67459487915039,0.0,0.0,0.0,0.3218382894992828,4.0,0.0,1.0
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072429361753165,-475.8297729492188,300.9296569824219,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436030402779,-539.0441284179688,301.5652770996094,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093258768320083,-437.0544128417969,302.4433898925781,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083114244043827,-550.8353881835938,301.76177978515625,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018820911645,-1759.587890625,298.7555236816406,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5268859863281,291.1499938964844,258.26025390625,257.71588134765625,279.1545715332031,291.5406494140625,292.4230651855469,1.0,0.1639520525932312,0.590652585029602,0.590652585029602,1.0,1.0,-0.4912846386432647,0.1830536127090454,0.3082310259342193,0.0264679975807666,0.0,0.0,0.2193277776241302,31.35124397277832,25.0,-474.3360900878906,-5427.87353515625,32.950069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3527526855469,304.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,20378.50390625,18000.0,0.0,0.0,0.2241819202899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943868696689605,0.1943917870521545,-4.921557774650864e-06,0.0,0.0002275161532452,0.0,0.0,8.938667297363281,0.0,0.0,0.0,0.2842437326908111,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077686575241386,-505.34222412109375,301.1914367675781,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086805839091539,-572.4830322265625,301.8652038574219,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101934419944882,-464.7037963867188,302.8084411621094,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089927371591329,-585.1590576171875,302.0762023925781,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788513712584,-1865.0743408203125,298.87384033203125,0.5186536908149719,0.050000000745058,0.2301938682794571,292.27508544921875,291.1499938964844,258.24761962890625,257.6996459960937,279.15386962890625,291.5526428222656,292.1151123046875,1.0,0.1626445800065994,0.5907917618751526,0.5907917618751526,0.9998471140861512,1.0,-0.4910232126712799,0.1830048263072967,0.3080183863639831,0.0264673996716737,0.0,0.0,0.1688531041145324,30.695104598999023,25.0,-787.3094482421875,-4951.02392578125,32.37739562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859741210937,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18792.71484375,18000.0,0.0,0.0,0.2186228930950164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445723623037338,0.1445768326520919,-4.46408648713259e-06,0.0,0.0002218744484707,0.0,0.0,5.9608330726623535,0.0,0.0,0.0,0.2811236977577209,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567851439118,-572.676513671875,301.7165832519531,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832317352294,-648.6913452148438,302.4804992675781,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124810375273227,-527.5116577148438,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220783829689,-663.28369140625,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.005917930509895,-2108.515380859375,299.06573486328125,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5953674316406,291.1499938964844,258.2240295410156,257.66864013671875,279.1526794433594,291.5735168457031,291.4397277832031,1.0,0.1604159027338028,0.5909990072250366,0.5909990072250366,0.9995413422584534,1.0,-0.4905828833580017,0.1829152554273605,0.3076676428318023,0.0264595486223697,0.0,0.0,0.1546606421470642,29.58993530273437,25.0,-916.5391845703124,-4856.892578125,31.414161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682006835937,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.025390625,18000.0,0.0,0.0,0.2011049687862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209041699767112,0.1209084391593933,-4.274651473679114e-06,0.0,0.0002040959807345,0.0,0.0,4.75116491317749,0.0,0.0,0.0,0.2738312482833862,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567851439118,-572.676513671875,301.7165832519531,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832317352294,-648.6913452148438,302.4804992675781,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124810375273227,-527.5116577148438,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220783829689,-663.28369140625,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.005917930509895,-2108.515380859375,299.06573486328125,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5953674316406,291.1499938964844,258.2240295410156,257.66864013671875,279.1526794433594,291.5735168457031,291.4397277832031,1.0,0.1604159027338028,0.5909990072250366,0.5909990072250366,0.9995413422584534,1.0,-0.4905828833580017,0.1829152554273605,0.3076676428318023,0.0264595486223697,0.0,0.0,0.1546606421470642,29.58993530273437,25.0,-916.5391845703124,-4856.892578125,31.414161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682006835937,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.025390625,18000.0,0.0,0.0,0.2011049687862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209041699767112,0.1209084391593933,-4.274651473679114e-06,0.0,0.0002040959807345,0.0,0.0,4.75116491317749,0.0,0.0,0.0,0.2738312482833862,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651190340518,-632.25048828125,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121135460212826,-716.21826171875,303.18121337890625,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185816623270511,-655.6331787109375,304.1083374023437,0.5611129403114319,0.0715513750910759,0.0416176728904247,290.7739562988281,297.1499938964844,293.1499938964844,0.012726274318993,-732.482421875,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459171310067,-2323.885986328125,299.3750305175781,0.527185320854187,0.050000000745058,0.2297645211219787,291.1094970703125,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.5919189453125,291.03253173828125,1.0,0.1586911231279373,0.5916744470596313,0.5916744470596313,0.9992355704307556,1.0,-0.4971118569374084,0.1852904260158538,0.3118214309215545,0.0278749782592058,0.0,0.0,0.195946529507637,28.4538631439209,28.0,-579.9024658203125,-5344.20849609375,31.054079055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54150390625,306.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2734375,18000.0,0.0,0.0,0.17879518866539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364092379808426,0.136413499712944,-4.258839453541441e-06,0.0,0.0001814543793443,0.0,0.0,5.359567165374756,0.0,0.0,0.0,0.2753852605819702,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651190340518,-632.25048828125,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121135460212826,-716.21826171875,303.18121337890625,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185816623270511,-655.6331787109375,304.1083374023437,0.5611129403114319,0.0715513750910759,0.0416176728904247,290.7739562988281,297.1499938964844,293.1499938964844,0.012726274318993,-732.482421875,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459171310067,-2323.885986328125,299.3750305175781,0.527185320854187,0.050000000745058,0.2297645211219787,291.1094970703125,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.5919189453125,291.03253173828125,1.0,0.1586911231279373,0.5916744470596313,0.5916744470596313,0.9992355704307556,1.0,-0.4971118569374084,0.1852904260158538,0.3118214309215545,0.0278749782592058,0.0,0.0,0.195946529507637,28.4538631439209,28.0,-579.9024658203125,-5344.20849609375,31.054079055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54150390625,306.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2734375,18000.0,0.0,0.0,0.17879518866539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364092379808426,0.136413499712944,-4.258839453541441e-06,0.0,0.0001814543793443,0.0,0.0,5.359567165374756,0.0,0.0,0.0,0.2753852605819702,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479112327098,-680.633544921875,303.0113830566406,0.5354261994361877,0.050000000745058,0.045923750847578,290.8522644042969,297.1499938964844,293.1499938964844,0.0141350924968719,-771.2240600585938,303.93194580078125,0.5354261994361877,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601844377815723,-1226.486083984375,304.0533447265625,0.7075974941253662,0.120351105928421,0.0769382268190383,290.7952575683594,297.1499938964844,293.1499938964844,0.0147476578131318,-787.936279296875,304.1260070800781,0.5390061736106873,0.0574618875980377,0.0491495430469512,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228798478841,-2494.96875,299.790283203125,0.5354261994361877,0.050000000745058,0.229398638010025,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.1792907714844,291.6119689941406,290.85076904296875,1.0,0.1592853814363479,0.5959276556968689,0.5959276556968689,0.9988394975662231,1.0,-0.539731502532959,0.2009281367063522,0.3388033509254455,0.0378008745610713,0.0,0.0,0.2487575262784958,26.86679458618164,25.0,-267.2386779785156,-6138.607421875,33.61344528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46942138671875,307.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.345703125,18000.0,0.0,0.0,0.1578380614519119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658121049404144,0.1658164113759994,-4.2971519178536255e-06,0.0,0.000160185561981,0.0,0.0,6.624448299407959,0.0,0.0,0.0,0.280089408159256,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479112327098,-680.633544921875,303.0113830566406,0.5354261994361877,0.050000000745058,0.045923750847578,290.8522644042969,297.1499938964844,293.1499938964844,0.0141350924968719,-771.2240600585938,303.93194580078125,0.5354261994361877,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601844377815723,-1226.486083984375,304.0533447265625,0.7075974941253662,0.120351105928421,0.0769382268190383,290.7952575683594,297.1499938964844,293.1499938964844,0.0147476578131318,-787.936279296875,304.1260070800781,0.5390061736106873,0.0574618875980377,0.0491495430469512,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228798478841,-2494.96875,299.790283203125,0.5354261994361877,0.050000000745058,0.229398638010025,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.1792907714844,291.6119689941406,290.85076904296875,1.0,0.1592853814363479,0.5959276556968689,0.5959276556968689,0.9988394975662231,1.0,-0.539731502532959,0.2009281367063522,0.3388033509254455,0.0378008745610713,0.0,0.0,0.2487575262784958,26.86679458618164,25.0,-267.2386779785156,-6138.607421875,33.61344528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46942138671875,307.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.345703125,18000.0,0.0,0.0,0.1578380614519119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658121049404144,0.1658164113759994,-4.2971519178536255e-06,0.0,0.000160185561981,0.0,0.0,6.624448299407959,0.0,0.0,0.0,0.280089408159256,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246012359857,-720.7919311523438,303.7005310058594,0.5644471645355225,0.050000000745058,0.0457184724509716,290.887939453125,297.1499938964844,293.1499938964844,0.0317675545811653,-1159.5428466796875,304.1029663085937,0.651077926158905,0.0871423780918121,0.0719814375042915,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210721135139,-1683.3330078125,304.0330505371094,0.8180690407752991,0.1585758030414581,0.104999229311943,290.855224609375,297.1499938964844,293.1499938964844,0.0482150800526142,-1446.3377685546875,304.0772399902344,0.7038968205451965,0.1051280349493026,0.0899408981204032,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370197348296,-2629.701171875,300.228759765625,0.5644471645355225,0.050000000745058,0.2283732295036316,290.7837829589844,291.1499938964844,258.1664428710937,257.58837890625,279.2080993652344,291.6396484375,290.7607727050781,1.0,0.1604050695896148,0.6032396554946899,0.6032396554946899,0.998443365097046,1.0,-0.6492140293121338,0.241361603140831,0.4078524708747864,0.0628423243761062,0.0,0.0,0.3046412169933319,22.384014129638672,28.0,-151.8943634033203,-7295.12353515625,40.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6179504394531,308.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.78125,18000.0,0.0,0.0,0.142508789896965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045006901025772,0.204505056142807,-4.365872882772237e-06,0.0,0.0001446282985853,0.0,0.0,8.403614044189453,0.0,0.0,0.0,0.2870958745479584,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246012359857,-720.7919311523438,303.7005310058594,0.5644471645355225,0.050000000745058,0.0457184724509716,290.887939453125,297.1499938964844,293.1499938964844,0.0317675545811653,-1159.5428466796875,304.1029663085937,0.651077926158905,0.0871423780918121,0.0719814375042915,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210721135139,-1683.3330078125,304.0330505371094,0.8180690407752991,0.1585758030414581,0.104999229311943,290.855224609375,297.1499938964844,293.1499938964844,0.0482150800526142,-1446.3377685546875,304.0772399902344,0.7038968205451965,0.1051280349493026,0.0899408981204032,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370197348296,-2629.701171875,300.228759765625,0.5644471645355225,0.050000000745058,0.2283732295036316,290.7837829589844,291.1499938964844,258.1664428710937,257.58837890625,279.2080993652344,291.6396484375,290.7607727050781,1.0,0.1604050695896148,0.6032396554946899,0.6032396554946899,0.998443365097046,1.0,-0.6492140293121338,0.241361603140831,0.4078524708747864,0.0628423243761062,0.0,0.0,0.3046412169933319,22.384014129638672,28.0,-151.8943634033203,-7295.12353515625,40.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6179504394531,308.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.78125,18000.0,0.0,0.0,0.142508789896965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045006901025772,0.204505056142807,-4.365872882772237e-06,0.0,0.0001446282985853,0.0,0.0,8.403614044189453,0.0,0.0,0.0,0.2870958745479584,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144664188846945,-742.538818359375,304.0399475097656,0.5830309391021729,0.050000000745058,0.045615080744028,290.93096923828125,297.1499938964844,293.1499938964844,0.051184955984354,-1499.525146484375,304.0763854980469,0.7300881743431091,0.1073621362447738,0.0926562398672103,290.8291320800781,297.1499938964844,293.1499938964844,0.1060584858059883,-1886.6881103515625,304.02899169921875,0.8693521022796631,0.1750142574310302,0.1169647201895713,290.9070129394531,297.1499938964844,293.1499938964844,0.065574899315834,-1761.989501953125,304.0590515136719,0.769047200679779,0.124032475054264,0.109001949429512,291.66229248046875,297.1499938964844,293.1499938964844,0.007901944220066,-2699.47998046875,300.4249572753906,0.5830309391021729,0.050000000745058,0.227856770157814,290.7035217285156,291.1499938964844,258.1587829589844,257.57696533203125,279.2076110839844,291.65802001953125,290.67095947265625,1.0,0.162400335073471,0.6061281561851501,0.6061281561851501,0.9982452988624572,1.0,-0.7105193734169006,0.2643902897834778,0.4461291134357452,0.0770029053092002,0.0,0.0,0.3422342240810394,20.22227668762207,28.0,-179.74029541015625,-7950.51318359375,44.82979965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3891296386719,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.759765625,18000.0,0.0,0.0,0.1380590498447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313768416643142,0.2313812524080276,-4.414665909280302e-06,0.0,0.0001401123736286,0.0,0.0,9.70882797241211,0.0,0.0,0.0,0.2923829257488251,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182169042527675,-840.89990234375,304.1301574707031,0.6284241080284119,0.0666123405098915,0.051450990140438,290.9845886230469,297.1499938964844,293.1499938964844,0.0673302412033081,-1795.833740234375,304.0605773925781,0.7967943549156189,0.1249495595693588,0.1104089319705963,290.9013061523437,297.1499938964844,293.1499938964844,0.1193940863013267,-2076.209228515625,304.0267944335937,0.9269207119941713,0.1902460008859634,0.1279534846544265,290.9643249511719,297.1499938964844,293.1499938964844,0.080318734049797,-2046.814453125,304.04888916015625,0.8315529227256775,0.1411950886249542,0.1259421408176422,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656482070684,-2766.616943359375,300.609375,0.6031548380851746,0.050000000745058,0.2273765206336975,290.6171264648437,291.1499938964844,258.15167236328125,257.5661315917969,279.19976806640625,291.6796875,290.5972900390625,1.0,0.165178433060646,0.6080484986305237,0.6080484986305237,0.9985822439193726,1.0,-0.7717623114585876,0.2876313030719757,0.4841310381889343,0.0908132344484329,0.0,0.0,0.386559247970581,18.27958869934082,31.0,-150.56497192382812,-8699.478515625,50.11918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9712219238281,308.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17626.021484375,18000.0,0.0,0.0,0.1361476331949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269921600818634,0.2699261009693146,-4.491071194934193e-06,0.0,0.000138172545121,0.0,0.0,11.702595710754396,0.0,0.0,0.0,0.3005435168743133,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.048232864588499,-1375.7301025390625,304.0871887207031,0.7775365114212036,0.1005838513374328,0.0840227901935577,291.1047058105469,297.1499938964844,293.1499938964844,0.0928009301424026,-2293.96044921875,304.04840087890625,0.9061781764030457,0.1554786264896392,0.1404833495616912,291.0258178710937,297.1499938964844,293.1499938964844,0.1120187863707542,-1966.490478515625,304.0841064453125,0.9576677083969116,0.2217679768800735,0.1200940683484077,291.0835876464844,297.1499938964844,293.1499938964844,0.1057855933904647,-2549.691650390625,304.0404052734375,0.9437488913536072,0.1724016368389129,0.1562360227108001,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437230929732,-2875.127197265625,300.9702453613281,0.6333017349243164,0.050000000745058,0.2267533987760543,290.5429077148437,291.1499938964844,258.1391296386719,257.5462341308594,279.17724609375,291.7323608398437,290.5466003417969,1.0,0.1727225929498672,0.6096261143684387,0.6096261143684387,0.999256193637848,1.0,-0.8731250762939453,0.3267373144626617,0.5463877320289612,0.1127985939383506,0.0,0.0,0.4737483263015747,16.042774200439453,34.0,-29.963903427124023,-10070.052734375,61.63929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,308.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.57421875,18000.0,0.0,0.0,0.1407483369112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716561198234558,0.3716608881950378,-4.782220457855146e-06,0.0,0.0001428416580893,0.0,0.0,17.975391387939453,0.0,0.0,0.0,0.3266489505767822,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.048232864588499,-1375.7301025390625,304.0871887207031,0.7775365114212036,0.1005838513374328,0.0840227901935577,291.1047058105469,297.1499938964844,293.1499938964844,0.0928009301424026,-2293.96044921875,304.04840087890625,0.9061781764030457,0.1554786264896392,0.1404833495616912,291.0258178710937,297.1499938964844,293.1499938964844,0.1120187863707542,-1966.490478515625,304.0841064453125,0.9576677083969116,0.2217679768800735,0.1200940683484077,291.0835876464844,297.1499938964844,293.1499938964844,0.1057855933904647,-2549.691650390625,304.0404052734375,0.9437488913536072,0.1724016368389129,0.1562360227108001,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437230929732,-2875.127197265625,300.9702453613281,0.6333017349243164,0.050000000745058,0.2267533987760543,290.5429077148437,291.1499938964844,258.1391296386719,257.5462341308594,279.17724609375,291.7323608398437,290.5466003417969,1.0,0.1727225929498672,0.6096261143684387,0.6096261143684387,0.999256193637848,1.0,-0.8731250762939453,0.3267373144626617,0.5463877320289612,0.1127985939383506,0.0,0.0,0.4737483263015747,16.042774200439453,34.0,-29.963903427124023,-10070.052734375,61.63929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,308.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.57421875,18000.0,0.0,0.0,0.1407483369112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716561198234558,0.3716608881950378,-4.782220457855146e-06,0.0,0.0001428416580893,0.0,0.0,17.975391387939453,0.0,0.0,0.0,0.3266489505767822,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704060420393943,-1759.4931640625,304.0717163085937,0.8479576706886292,0.1259960085153579,0.1080466508865356,291.2256774902344,297.1499938964844,293.1499938964844,0.1143723428249359,-2712.66357421875,304.04638671875,0.970636546611786,0.1827623695135116,0.1668861955404281,291.0861511230469,297.1499938964844,293.1499938964844,0.108597531914711,-1915.3388671875,304.1083984375,0.9543590545654296,0.2633697688579559,0.1173276305198669,291.1922912597656,297.1499938964844,293.1499938964844,0.1098893135786056,-2615.6376953125,304.07391357421875,0.956928849220276,0.2026224434375763,0.1600492000579834,291.7956237792969,297.1499938964844,293.1499938964844,0.0090693812817335,-2954.8564453125,301.3267822265625,0.635981559753418,0.050000000745058,0.2267040312290191,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.16265869140625,291.7909545898437,290.6066589355469,1.0,0.1814260333776474,0.6100039482116699,0.6100039482116699,0.9999301433563232,1.0,-0.9357412457466124,0.3514506816864013,0.584290623664856,0.1255191266536712,0.0,0.0,0.5430848002433777,16.48505973815918,54.0,56.03451156616211,-10896.177734375,72.70780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17161.3671875,18000.0,0.0,0.0,0.1546250432729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817879796028137,0.4817932844161987,-5.294414677337045e-06,0.0,0.0001569247688166,0.0,0.0,27.1838493347168,0.0,0.0,0.0,0.3610424995422363,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704060420393943,-1759.4931640625,304.0717163085937,0.8479576706886292,0.1259960085153579,0.1080466508865356,291.2256774902344,297.1499938964844,293.1499938964844,0.1143723428249359,-2712.66357421875,304.04638671875,0.970636546611786,0.1827623695135116,0.1668861955404281,291.0861511230469,297.1499938964844,293.1499938964844,0.108597531914711,-1915.3388671875,304.1083984375,0.9543590545654296,0.2633697688579559,0.1173276305198669,291.1922912597656,297.1499938964844,293.1499938964844,0.1098893135786056,-2615.6376953125,304.07391357421875,0.956928849220276,0.2026224434375763,0.1600492000579834,291.7956237792969,297.1499938964844,293.1499938964844,0.0090693812817335,-2954.8564453125,301.3267822265625,0.635981559753418,0.050000000745058,0.2267040312290191,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.16265869140625,291.7909545898437,290.6066589355469,1.0,0.1814260333776474,0.6100039482116699,0.6100039482116699,0.9999301433563232,1.0,-0.9357412457466124,0.3514506816864013,0.584290623664856,0.1255191266536712,0.0,0.0,0.5430848002433777,16.48505973815918,54.0,56.03451156616211,-10896.177734375,72.70780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17161.3671875,18000.0,0.0,0.0,0.1546250432729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817879796028137,0.4817932844161987,-5.294414677337045e-06,0.0,0.0001569247688166,0.0,0.0,27.1838493347168,0.0,0.0,0.0,0.3610424995422363,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888534635305404,-2101.21044921875,304.0671691894531,0.8784857392311096,0.1486956477165222,0.12900410592556,291.3414306640625,297.1499938964844,293.1499938964844,0.135651484131813,-3110.386474609375,304.04541015625,0.9897535443305968,0.2080424576997757,0.1912703067064285,291.196044921875,297.1499938964844,293.1499938964844,0.1256397664546966,-2154.552001953125,304.09307861328125,0.9701201915740968,0.293529748916626,0.1320365369319915,291.26031494140625,297.1499938964844,293.1499938964844,0.1252045333385467,-2912.61474609375,304.072265625,0.9701201915740968,0.2384693026542663,0.1787667870521545,291.85504150390625,297.1499938964844,293.1499938964844,0.0095372414216399,-3045.1494140625,301.6452941894531,0.6223012208938599,0.050000000745058,0.2269631177186966,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1374206542969,291.8506774902344,290.5904235839844,1.0,0.1986031681299209,0.6075767874717712,0.6075767874717712,0.9999580979347228,1.0,-1.0296916961669922,0.3885874152183532,0.6411043405532837,0.1416202187538147,0.0,0.0,0.6145258545875549,18.955293655395508,74.0,-36.43133544921875,-11737.224609375,95.2023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327941894531,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.671875,18000.0,0.0,0.0,0.1750746369361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024596691131592,0.6024656891822815,-6.02613636146998e-06,0.0,0.0001776785065885,0.0,0.0,40.85190200805664,0.0,0.0,0.0,0.4039937555789947,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888534635305404,-2101.21044921875,304.0671691894531,0.8784857392311096,0.1486956477165222,0.12900410592556,291.3414306640625,297.1499938964844,293.1499938964844,0.135651484131813,-3110.386474609375,304.04541015625,0.9897535443305968,0.2080424576997757,0.1912703067064285,291.196044921875,297.1499938964844,293.1499938964844,0.1256397664546966,-2154.552001953125,304.09307861328125,0.9701201915740968,0.293529748916626,0.1320365369319915,291.26031494140625,297.1499938964844,293.1499938964844,0.1252045333385467,-2912.61474609375,304.072265625,0.9701201915740968,0.2384693026542663,0.1787667870521545,291.85504150390625,297.1499938964844,293.1499938964844,0.0095372414216399,-3045.1494140625,301.6452941894531,0.6223012208938599,0.050000000745058,0.2269631177186966,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1374206542969,291.8506774902344,290.5904235839844,1.0,0.1986031681299209,0.6075767874717712,0.6075767874717712,0.9999580979347228,1.0,-1.0296916961669922,0.3885874152183532,0.6411043405532837,0.1416202187538147,0.0,0.0,0.6145258545875549,18.955293655395508,74.0,-36.43133544921875,-11737.224609375,95.2023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327941894531,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.671875,18000.0,0.0,0.0,0.1750746369361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024596691131592,0.6024656891822815,-6.02613636146998e-06,0.0,0.0001776785065885,0.0,0.0,40.85190200805664,0.0,0.0,0.0,0.4039937555789947,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070047840476036,-2441.79736328125,304.0645446777344,0.8822370171546936,0.1694109439849853,0.1481687426567077,291.4511413574219,297.1499938964844,293.1499938964844,0.1582906246185302,-3521.819580078125,304.0425109863281,0.9861197471618652,0.2316100299358368,0.2140506953001022,291.3881225585937,297.1499938964844,293.1499938964844,0.1611194461584091,-2636.84423828125,304.0523986816406,0.9896321296691896,0.3042611181735992,0.1601666659116745,291.3592224121094,297.1499938964844,293.1499938964844,0.1607413291931152,-3566.43994140625,304.038330078125,0.9896321296691896,0.2663748264312744,0.2168526947498321,291.9192810058594,297.1499938964844,293.1499938964844,0.0101025905460119,-3165.291259765625,301.9024658203125,0.595984697341919,0.050000000745058,0.2275295406579971,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1054992675781,291.9149475097656,290.424072265625,1.0,0.2232933789491653,0.6015287041664124,0.6015287041664124,0.9999860525131226,1.0,-1.1601781845092771,0.4402160048484802,0.7199621200561523,0.16068996489048,0.0,0.0,0.717765748500824,23.58844757080078,94.0,-192.31466674804688,-12884.55859375,135.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7132873535156,305.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,16128.4921875,18000.0,0.0,0.0,0.2017847448587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802503705024719,0.7802577018737793,-7.344327059399802e-06,0.0,0.0002047858579317,0.0,0.0,69.19866180419922,0.0,0.0,0.0,0.4751059114933014,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070047840476036,-2441.79736328125,304.0645446777344,0.8822370171546936,0.1694109439849853,0.1481687426567077,291.4511413574219,297.1499938964844,293.1499938964844,0.1582906246185302,-3521.819580078125,304.0425109863281,0.9861197471618652,0.2316100299358368,0.2140506953001022,291.3881225585937,297.1499938964844,293.1499938964844,0.1611194461584091,-2636.84423828125,304.0523986816406,0.9896321296691896,0.3042611181735992,0.1601666659116745,291.3592224121094,297.1499938964844,293.1499938964844,0.1607413291931152,-3566.43994140625,304.038330078125,0.9896321296691896,0.2663748264312744,0.2168526947498321,291.9192810058594,297.1499938964844,293.1499938964844,0.0101025905460119,-3165.291259765625,301.9024658203125,0.595984697341919,0.050000000745058,0.2275295406579971,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1054992675781,291.9149475097656,290.424072265625,1.0,0.2232933789491653,0.6015287041664124,0.6015287041664124,0.9999860525131226,1.0,-1.1601781845092771,0.4402160048484802,0.7199621200561523,0.16068996489048,0.0,0.0,0.717765748500824,23.58844757080078,94.0,-192.31466674804688,-12884.55859375,135.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7132873535156,305.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,16128.4921875,18000.0,0.0,0.0,0.2017847448587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802503705024719,0.7802577018737793,-7.344327059399802e-06,0.0,0.0002047858579317,0.0,0.0,69.19866180419922,0.0,0.0,0.0,0.4751059114933014,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161672547459602,-2610.0517578125,304.0634155273437,0.8759779334068298,0.1789958178997039,0.1570938229560852,291.504150390625,297.1499938964844,293.1499938964844,0.1699704974889755,-3729.56884765625,304.04083251953125,0.9774518609046936,0.2427227646112442,0.2248455435037613,291.48797607421875,297.1499938964844,293.1499938964844,0.1851150393486023,-2950.94140625,304.0264892578125,0.996444284915924,0.306966096162796,0.1781113892793655,291.42364501953125,297.1499938964844,293.1499938964844,0.1847556680440902,-3992.0126953125,304.01495361328125,0.996444284915924,0.2764217853546142,0.2411484122276306,291.9541931152344,297.1499938964844,293.1499938964844,0.0104098059237003,-3231.33203125,302.01141357421875,0.5782660841941833,0.050000000745058,0.2279679328203201,290.3338928222656,291.1499938964844,258.11279296875,257.4964294433594,279.09185791015625,291.9499206542969,290.3100891113281,1.0,0.2380445748567581,0.597585141658783,0.597585141658783,1.0,1.0,-1.235068678855896,0.4698761105537414,0.7651925683021545,0.1709937304258346,0.0,0.0,0.7831974625587463,26.92276954650879,94.0,-256.3692932128906,-13524.7685546875,163.54742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9126281738281,305.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15673.3037109375,18000.0,0.0,0.0,0.2174687981605529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956118822097778,0.8956203460693359,-8.415380762016866e-06,0.0,0.0002207031939178,0.0,0.0,94.41502380371094,0.0,0.0,0.0,0.5252257585525513,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254444271326065,-2777.9130859375,304.0622863769531,0.8644630312919617,0.1880866140127182,0.1655935943126678,291.55596923828125,297.1499938964844,293.1499938964844,0.1819470226764679,-3939.7509765625,304.03887939453125,0.9627026319503784,0.2533943951129913,0.2352490574121475,291.5835876464844,297.1499938964844,293.1499938964844,0.2129804342985153,-3305.718505859375,303.9981994628906,0.9990000128746032,0.3092413544654846,0.1979991048574447,291.49688720703125,297.1499938964844,293.1499938964844,0.2106869369745254,-4436.48583984375,303.9925231933594,0.9975823760032654,0.2839132845401764,0.2656600773334503,291.9903564453125,297.1499938964844,293.1499938964844,0.0107424585148692,-3302.978759765625,302.1091003417969,0.5575077533721924,0.050000000745058,0.228572130203247,290.2010192871094,291.1499938964844,258.1112976074219,257.4919738769531,279.0836486816406,291.9862060546875,290.1744689941406,1.0,0.2540715932846069,0.593614935874939,0.593614935874939,1.0,1.0,-1.3121006488800049,0.5003047585487366,0.8117958903312683,0.1822648346424102,0.0,0.0,0.8596351146697998,31.250810623168945,112.0,-318.3407592773437,-14140.5390625,197.98146057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13104248046875,304.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,15318.43359375,18000.0,0.0,0.0,0.2345474660396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221534967422483,1.0221632719039917,-9.8087812148151e-06,0.0,0.000238035863731,0.0,0.0,129.676513671875,0.0,0.0,0.0,0.5826252102851868,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440899819135666,-3107.530517578125,304.0605163574219,0.811799943447113,0.2050115466117859,0.1817228943109512,291.6553955078125,297.1499938964844,293.1499938964844,0.2062814384698867,-4357.51318359375,304.03546142578125,0.8914244771003723,0.273613840341568,0.2552726864814758,291.75885009765625,297.1499938964844,293.1499938964844,0.243968665599823,-3698.439697265625,304.0027770996094,0.941021203994751,0.3132361173629761,0.2182278484106063,291.6226501464844,297.1499938964844,293.1499938964844,0.2317780554294586,-4785.65478515625,304.00946044921875,0.9227237105369568,0.3002176284790039,0.2808643877506256,292.06378173828125,297.1499938964844,293.1499938964844,0.0115565555170178,-3469.391845703125,302.2859802246094,0.4994039833545685,0.050000000745058,0.2314084619283676,289.9275207519531,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,292.0599365234375,289.907470703125,1.0,0.2857965230941772,0.5894983410835266,0.5894983410835266,1.0,1.0,-1.397992491722107,0.5336247682571411,0.864367663860321,0.1983308047056198,0.0,0.0,1.0,47.7940788269043,130.0,-342.6260070800781,-14723.2822265625,269.4330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775390625,303.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,15598.662109375,18000.0,0.0,0.0,0.27103191614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562470436096191,1.2562601566314695,-1.311097184952814e-05,0.0,0.0002750629500951,0.0,0.0,221.3188018798828,0.0,0.0,0.0,0.6918563842773438,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440899819135666,-3107.530517578125,304.0605163574219,0.811799943447113,0.2050115466117859,0.1817228943109512,291.6553955078125,297.1499938964844,293.1499938964844,0.2062814384698867,-4357.51318359375,304.03546142578125,0.8914244771003723,0.273613840341568,0.2552726864814758,291.75885009765625,297.1499938964844,293.1499938964844,0.243968665599823,-3698.439697265625,304.0027770996094,0.941021203994751,0.3132361173629761,0.2182278484106063,291.6226501464844,297.1499938964844,293.1499938964844,0.2317780554294586,-4785.65478515625,304.00946044921875,0.9227237105369568,0.3002176284790039,0.2808643877506256,292.06378173828125,297.1499938964844,293.1499938964844,0.0115565555170178,-3469.391845703125,302.2859802246094,0.4994039833545685,0.050000000745058,0.2314084619283676,289.9275207519531,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,292.0599365234375,289.907470703125,1.0,0.2857965230941772,0.5894983410835266,0.5894983410835266,1.0,1.0,-1.397992491722107,0.5336247682571411,0.864367663860321,0.1983308047056198,0.0,0.0,1.0,47.7940788269043,130.0,-342.6260070800781,-14723.2822265625,269.4330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775390625,303.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,15598.662109375,18000.0,0.0,0.0,0.27103191614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562470436096191,1.2562601566314695,-1.311097184952814e-05,0.0,0.0002750629500951,0.0,0.0,221.3188018798828,0.0,0.0,0.0,0.6918563842773438,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627799272537231,-3429.056396484375,304.05914306640625,0.7771113514900208,0.2203780114650726,0.1964835673570633,291.7496643066406,297.1499938964844,293.1499938964844,0.2310940474271774,-4772.37939453125,304.0321960449219,0.8517987132072449,0.2923599183559418,0.2739676833152771,291.86700439453125,297.1499938964844,293.1499938964844,0.2663700580596924,-3946.28564453125,304.0146789550781,0.8848840594291687,0.3264843821525574,0.2268149107694625,291.7229309082031,297.1499938964844,293.1499938964844,0.2570413947105407,-5195.57861328125,304.013916015625,0.8765177130699158,0.318553477525711,0.2986387908458709,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718314036726,-3646.329833984375,302.4497375488281,0.4613629281520843,0.050000000745058,0.2346974313259124,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.1151123046875,292.1308898925781,289.6113586425781,1.0,0.3168066143989563,0.5867665410041809,0.5867665410041809,1.0,1.0,-1.4768974781036377,0.5656164884567261,0.9112809300422668,0.2119173109531402,0.0,0.0,1.0,66.67135620117188,148.0,-407.7630615234375,-14991.01953125,350.4811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320983886719,303.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.615234375,19080.0,0.0,0.0,0.3068345189094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354647159576416,1.335479497909546,-1.4729037502547726e-05,0.0,0.0003113980055786,0.0,0.0,264.8227844238281,0.0,0.0,0.0,0.7453134655952454,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627799272537231,-3429.056396484375,304.05914306640625,0.7771113514900208,0.2203780114650726,0.1964835673570633,291.7496643066406,297.1499938964844,293.1499938964844,0.2310940474271774,-4772.37939453125,304.0321960449219,0.8517987132072449,0.2923599183559418,0.2739676833152771,291.86700439453125,297.1499938964844,293.1499938964844,0.2663700580596924,-3946.28564453125,304.0146789550781,0.8848840594291687,0.3264843821525574,0.2268149107694625,291.7229309082031,297.1499938964844,293.1499938964844,0.2570413947105407,-5195.57861328125,304.013916015625,0.8765177130699158,0.318553477525711,0.2986387908458709,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718314036726,-3646.329833984375,302.4497375488281,0.4613629281520843,0.050000000745058,0.2346974313259124,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.1151123046875,292.1308898925781,289.6113586425781,1.0,0.3168066143989563,0.5867665410041809,0.5867665410041809,1.0,1.0,-1.4768974781036377,0.5656164884567261,0.9112809300422668,0.2119173109531402,0.0,0.0,1.0,66.67135620117188,148.0,-407.7630615234375,-14991.01953125,350.4811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320983886719,303.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.615234375,19080.0,0.0,0.0,0.3068345189094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354647159576416,1.335479497909546,-1.4729037502547726e-05,0.0,0.0003113980055786,0.0,0.0,264.8227844238281,0.0,0.0,0.0,0.7453134655952454,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814232319593429,-3741.5576171875,304.05841064453125,0.7545562386512756,0.2345623821020126,0.2101648449897766,291.8379211425781,297.1499938964844,293.1499938964844,0.256129115819931,-5180.22265625,304.0298156738281,0.8270142078399658,0.3099342584609985,0.2915422320365906,291.9546203613281,297.1499938964844,293.1499938964844,0.2898249924182892,-4218.185546875,304.0206298828125,0.8530508875846863,0.3412073254585266,0.237544909119606,291.8125305175781,297.1499938964844,293.1499938964844,0.2836425602436065,-5617.49658203125,304.0149230957031,0.8486217856407166,0.3365351855754852,0.3164706826210022,292.2005310058594,297.1499938964844,293.1499938964844,0.0135035905987024,-3830.45703125,302.6067199707031,0.4273643791675567,0.050000000745058,0.2382547110319137,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1220397949219,292.1974792480469,289.323974609375,1.0,0.3465777933597564,0.5843466520309448,0.5843466520309448,1.0,1.0,-1.5529788732528689,0.5963610410690308,0.9566178917884828,0.2269566804170608,0.0,0.0,1.0,87.06266784667969,136.0,-391.87646484375,-15408.853515625,442.7774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746154785156,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.611328125,19080.0,0.0,0.0,0.3401425182819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177845954895,1.3901938199996948,-1.596049878571648e-05,0.0,0.0003452014061622,0.0,0.0,298.7218017578125,0.0,0.0,0.0,0.7595650553703308,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814232319593429,-3741.5576171875,304.05841064453125,0.7545562386512756,0.2345623821020126,0.2101648449897766,291.8379211425781,297.1499938964844,293.1499938964844,0.256129115819931,-5180.22265625,304.0298156738281,0.8270142078399658,0.3099342584609985,0.2915422320365906,291.9546203613281,297.1499938964844,293.1499938964844,0.2898249924182892,-4218.185546875,304.0206298828125,0.8530508875846863,0.3412073254585266,0.237544909119606,291.8125305175781,297.1499938964844,293.1499938964844,0.2836425602436065,-5617.49658203125,304.0149230957031,0.8486217856407166,0.3365351855754852,0.3164706826210022,292.2005310058594,297.1499938964844,293.1499938964844,0.0135035905987024,-3830.45703125,302.6067199707031,0.4273643791675567,0.050000000745058,0.2382547110319137,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1220397949219,292.1974792480469,289.323974609375,1.0,0.3465777933597564,0.5843466520309448,0.5843466520309448,1.0,1.0,-1.5529788732528689,0.5963610410690308,0.9566178917884828,0.2269566804170608,0.0,0.0,1.0,87.06266784667969,136.0,-391.87646484375,-15408.853515625,442.7774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746154785156,302.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18681.611328125,19080.0,0.0,0.0,0.3401425182819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177845954895,1.3901938199996948,-1.596049878571648e-05,0.0,0.0003452014061622,0.0,0.0,298.7218017578125,0.0,0.0,0.0,0.7595650553703308,4.0,0.0,1.0
