time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987575739622116,-4024.364013671875,304.06011962890625,0.7521231770515442,0.2477338761091232,0.222563162446022,291.920166015625,297.1499938964844,293.1499938964844,0.2797198891639709,-5554.08837890625,304.0306701660156,0.823642373085022,0.3264927864074707,0.3077699840068817,292.033935546875,297.1499938964844,293.1499938964844,0.3121628761291504,-4471.1806640625,304.0265808105469,0.8462343811988831,0.3554012179374695,0.2478287369012832,291.8951110839844,297.1499938964844,293.1499938964844,0.3089292347431183,-6008.0185546875,304.0179138183594,0.8443556427955627,0.3536666631698608,0.3332076370716095,292.2635192871094,297.1499938964844,293.1499938964844,0.0143799558281898,-3972.34619140625,302.7611694335937,0.4155757427215576,0.050000000745058,0.2401680201292038,289.11297607421875,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2607116699219,289.09930419921875,1.0,0.3644055426120758,0.5823957324028015,0.5823957324028015,1.0,1.0,-1.622086763381958,0.6245740056037903,0.997512698173523,0.2409149706363678,0.0,0.0,1.0,98.6249008178711,124.0,-317.4214782714844,-15884.7763671875,514.6353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18969.654296875,19080.0,0.0,0.0,0.3701413571834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008541107177734,1.4008703231811523,-1.6206586224143393e-05,0.0,0.0003756464284379,0.0,0.0,305.6571960449219,0.0,0.0,0.0,0.7649207711219788,4.0,0.0,1.0
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987575739622116,-4024.364013671875,304.06011962890625,0.7521231770515442,0.2477338761091232,0.222563162446022,291.920166015625,297.1499938964844,293.1499938964844,0.2797198891639709,-5554.08837890625,304.0306701660156,0.823642373085022,0.3264927864074707,0.3077699840068817,292.033935546875,297.1499938964844,293.1499938964844,0.3121628761291504,-4471.1806640625,304.0265808105469,0.8462343811988831,0.3554012179374695,0.2478287369012832,291.8951110839844,297.1499938964844,293.1499938964844,0.3089292347431183,-6008.0185546875,304.0179138183594,0.8443556427955627,0.3536666631698608,0.3332076370716095,292.2635192871094,297.1499938964844,293.1499938964844,0.0143799558281898,-3972.34619140625,302.7611694335937,0.4155757427215576,0.050000000745058,0.2401680201292038,289.11297607421875,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2607116699219,289.09930419921875,1.0,0.3644055426120758,0.5823957324028015,0.5823957324028015,1.0,1.0,-1.622086763381958,0.6245740056037903,0.997512698173523,0.2409149706363678,0.0,0.0,1.0,98.6249008178711,124.0,-317.4214782714844,-15884.7763671875,514.6353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18969.654296875,19080.0,0.0,0.0,0.3701413571834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008541107177734,1.4008703231811523,-1.6206586224143393e-05,0.0,0.0003756464284379,0.0,0.0,305.6571960449219,0.0,0.0,0.0,0.7649207711219788,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066816240549087,-4150.99560546875,304.06207275390625,0.7551988959312439,0.2539757788181305,0.2283382415771484,291.9591369628906,297.1499938964844,293.1499938964844,0.2906050086021423,-5722.98583984375,304.0325927734375,0.8266129493713379,0.3344197869300842,0.3154296278953552,292.0713195800781,297.1499938964844,293.1499938964844,0.3223238289356231,-4584.01806640625,304.0305480957031,0.8479713797569275,0.362194687128067,0.2526867687702179,291.9341735839844,297.1499938964844,293.1499938964844,0.3206028342247009,-6184.56982421875,304.0207214355469,0.8471943140029907,0.3618881702423095,0.3411395847797394,292.2942810058594,297.1499938964844,293.1499938964844,0.0147281773388385,-4023.529296875,302.8365173339844,0.413473904132843,0.050000000745058,0.240567535161972,289.0327453613281,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.02301025390625,1.0,0.3702733218669891,0.5815933346748352,0.5815933346748352,1.0,1.0,-1.654052734375,0.637741208076477,1.016311526298523,0.2474611550569534,0.0,0.0,1.0,101.40513610839844,124.0,-261.5177001953125,-16163.6953125,542.4528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7399597167969,302.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19022.080078125,20160.0,0.0,0.0,0.3837936818599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402788519859314,1.4028047323226929,-1.6251375200226903e-05,0.0,0.0003895018016919,0.0,0.0,306.9251708984375,0.0,0.0,0.0,0.7808911204338074,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138157486915588,-4263.173828125,304.0650939941406,0.7601815462112427,0.259986400604248,0.2338489443063736,291.99676513671875,297.1499938964844,293.1499938964844,0.3004695177078247,-5873.55126953125,304.0360107421875,0.831605076789856,0.3421102464199066,0.3228065073490143,292.1074523925781,297.1499938964844,293.1499938964844,0.3313447535037994,-4682.5224609375,304.035888671875,0.8519532680511475,0.3687654137611389,0.2573493719100952,291.9719543457031,297.1499938964844,293.1499938964844,0.3311640620231628,-6341.669921875,304.0250549316406,0.852236270904541,0.3698694705963135,0.3487879037857055,292.3243713378906,297.1499938964844,293.1499938964844,0.015001131221652,-4058.873779296875,302.91180419921875,0.4128776490688324,0.050000000745058,0.2406834065914154,288.990478515625,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.32177734375,288.9870910644531,1.0,0.3745673298835754,0.5808932185173035,0.5808932185173035,1.0,1.0,-1.684446930885315,0.6503342390060425,1.0341126918792725,0.2537428438663482,0.0,0.0,1.0,102.653564453125,112.0,-177.1317901611328,-16534.3359375,565.7183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91796875,303.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19791.876953125,20160.0,0.0,0.0,0.3966623842716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909045370994136e-05,0.0,0.0004025618836749,0.0,0.0,325.7437744140625,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265566736459732,-4460.10400390625,304.0722045898437,0.7748247981071472,0.2713655829429626,0.2441390305757522,292.0682983398437,297.1499938964844,293.1499938964844,0.3182922005653381,-6140.92529296875,304.0443420410156,0.8464842438697815,0.3568176925182342,0.3367656469345093,292.1759948730469,297.1499938964844,293.1499938964844,0.347273975610733,-4853.6025390625,304.0473937988281,0.8653506636619568,0.3812708854675293,0.2661148011684418,292.0437927246094,297.1499938964844,293.1499938964844,0.3502131402492523,-6620.20947265625,304.03497314453125,0.8677299618721008,0.3851403295993805,0.3632746636867523,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967645019292,-4101.26220703125,303.0593566894531,0.415128082036972,0.050000000745058,0.2402459233999252,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37921142578125,288.9647521972656,1.0,0.3795022666454315,0.5797410011291504,0.5797410011291504,1.0,1.0,-1.7409566640853882,0.6739296317100525,1.0670270919799805,0.2655547261238098,0.0,0.0,1.0,101.5255355834961,100.0,-61.49428176879883,-17200.73046875,600.5155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20060.2734375,20160.0,0.0,0.0,0.4199641644954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405609369277954,1.4405779838562012,-1.713834899419453e-05,0.0,0.0004262102302163,0.0,0.0,332.392333984375,0.0,0.0,0.0,0.7865757942199707,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265566736459732,-4460.10400390625,304.0722045898437,0.7748247981071472,0.2713655829429626,0.2441390305757522,292.0682983398437,297.1499938964844,293.1499938964844,0.3182922005653381,-6140.92529296875,304.0443420410156,0.8464842438697815,0.3568176925182342,0.3367656469345093,292.1759948730469,297.1499938964844,293.1499938964844,0.347273975610733,-4853.6025390625,304.0473937988281,0.8653506636619568,0.3812708854675293,0.2661148011684418,292.0437927246094,297.1499938964844,293.1499938964844,0.3502131402492523,-6620.20947265625,304.03497314453125,0.8677299618721008,0.3851403295993805,0.3632746636867523,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967645019292,-4101.26220703125,303.0593566894531,0.415128082036972,0.050000000745058,0.2402459233999252,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37921142578125,288.9647521972656,1.0,0.3795022666454315,0.5797410011291504,0.5797410011291504,1.0,1.0,-1.7409566640853882,0.6739296317100525,1.0670270919799805,0.2655547261238098,0.0,0.0,1.0,101.5255355834961,100.0,-61.49428176879883,-17200.73046875,600.5155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20060.2734375,20160.0,0.0,0.0,0.4199641644954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405609369277954,1.4405779838562012,-1.713834899419453e-05,0.0,0.0004262102302163,0.0,0.0,332.392333984375,0.0,0.0,0.0,0.7865757942199707,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374300509691238,-4624.60986328125,304.0800170898437,0.7948505878448486,0.2819649875164032,0.2535813152790069,292.1349792480469,297.1499938964844,293.1499938964844,0.3337568044662475,-6368.0517578125,304.0538024902344,0.8674042224884033,0.3706971406936645,0.3497876226902008,292.23980712890625,297.1499938964844,293.1499938964844,0.3606468439102173,-4994.2705078125,304.0592956542969,0.8850915431976318,0.393004298210144,0.2742270827293396,292.1108703613281,297.1499938964844,293.1499938964844,0.3666983842849731,-6856.2314453125,304.0458679199219,0.8895752429962158,0.3995588421821594,0.3768013417720794,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254786998033,-4113.93701171875,303.20172119140625,0.4213146865367889,0.050000000745058,0.2391607165336609,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.00054931640625,1.0,0.3809117972850799,0.578855037689209,0.578855037689209,1.0,1.0,-1.7926100492477417,0.6957050561904907,1.096904993057251,0.2764974236488342,0.0,0.0,1.0,96.87757873535156,88.0,27.3251953125,-17888.8984375,622.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.440138429403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431967735290527,-1.72007130458951e-05,0.0,0.000446684542112,0.0,0.0,334.20831298828125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374300509691238,-4624.60986328125,304.0800170898437,0.7948505878448486,0.2819649875164032,0.2535813152790069,292.1349792480469,297.1499938964844,293.1499938964844,0.3337568044662475,-6368.0517578125,304.0538024902344,0.8674042224884033,0.3706971406936645,0.3497876226902008,292.23980712890625,297.1499938964844,293.1499938964844,0.3606468439102173,-4994.2705078125,304.0592956542969,0.8850915431976318,0.393004298210144,0.2742270827293396,292.1108703613281,297.1499938964844,293.1499938964844,0.3666983842849731,-6856.2314453125,304.0458679199219,0.8895752429962158,0.3995588421821594,0.3768013417720794,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254786998033,-4113.93701171875,303.20172119140625,0.4213146865367889,0.050000000745058,0.2391607165336609,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.00054931640625,1.0,0.3809117972850799,0.578855037689209,0.578855037689209,1.0,1.0,-1.7926100492477417,0.6957050561904907,1.096904993057251,0.2764974236488342,0.0,0.0,1.0,96.87757873535156,88.0,27.3251953125,-17888.8984375,622.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.440138429403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431967735290527,-1.72007130458951e-05,0.0,0.000446684542112,0.0,0.0,334.20831298828125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461328208446502,-4752.96875,304.0888061523437,0.8190155625343323,0.2918407320976257,0.2622750699520111,292.1971435546875,297.1499938964844,293.1499938964844,0.3463966846466064,-6549.2333984375,304.0647888183594,0.8945116996765137,0.3838050961494446,0.361976146697998,292.29913330078125,297.1499938964844,293.1499938964844,0.3710294365882873,-5100.55712890625,304.0722045898437,0.9111696481704712,0.404031366109848,0.281767874956131,292.1734924316406,297.1499938964844,293.1499938964844,0.3801148235797882,-7043.6728515625,304.05816650390625,0.9183607697486876,0.413187563419342,0.3894754946231842,292.482177734375,297.1499938964844,293.1499938964844,0.0156965386122465,-4098.40625,303.3424987792969,0.4317671358585357,0.050000000745058,0.2376457005739212,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1062316894531,1.0,0.3799185156822204,0.5781688094139099,0.5781688094139099,1.0,1.0,-1.840139865875244,0.7159097790718079,1.1242300271987915,0.2866731286048889,0.0,0.0,1.0,89.87865447998047,76.0,115.55236053466795,-18665.51171875,635.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578075110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646164015866,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461328208446502,-4752.96875,304.0888061523437,0.8190155625343323,0.2918407320976257,0.2622750699520111,292.1971435546875,297.1499938964844,293.1499938964844,0.3463966846466064,-6549.2333984375,304.0647888183594,0.8945116996765137,0.3838050961494446,0.361976146697998,292.29913330078125,297.1499938964844,293.1499938964844,0.3710294365882873,-5100.55712890625,304.0722045898437,0.9111696481704712,0.404031366109848,0.281767874956131,292.1734924316406,297.1499938964844,293.1499938964844,0.3801148235797882,-7043.6728515625,304.05816650390625,0.9183607697486876,0.413187563419342,0.3894754946231842,292.482177734375,297.1499938964844,293.1499938964844,0.0156965386122465,-4098.40625,303.3424987792969,0.4317671358585357,0.050000000745058,0.2376457005739212,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1062316894531,1.0,0.3799185156822204,0.5781688094139099,0.5781688094139099,1.0,1.0,-1.840139865875244,0.7159097790718079,1.1242300271987915,0.2866731286048889,0.0,0.0,1.0,89.87865447998047,76.0,115.55236053466795,-18665.51171875,635.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578075110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646164015866,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538091838359833,-4864.97314453125,304.09637451171875,0.8467522859573364,0.3010523021221161,0.2703028321266174,292.2550048828125,297.1499938964844,293.1499938964844,0.3577817678451538,-6710.896484375,304.0741577148437,0.9306029081344604,0.3962073922157287,0.3734217584133148,292.3541259765625,297.1499938964844,293.1499938964844,0.3801625370979309,-5193.412109375,304.0828552246094,0.9471645355224608,0.4144322574138641,0.2888138592243194,292.2317810058594,297.1499938964844,293.1499938964844,0.3921917378902435,-7210.9521484375,304.068603515625,0.95626300573349,0.426102876663208,0.4013970196247101,292.5246887207031,297.1499938964844,293.1499938964844,0.0157114788889884,-4074.981201171875,303.4794311523437,0.4479278922080993,0.050000000745058,0.2358487248420715,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772698640823364,0.5776432156562805,0.5776432156562805,1.0,1.0,-1.884142637252808,0.734760046005249,1.1493825912475586,0.2961780428886413,0.0,0.0,1.0,81.32337188720703,64.0,143.8994598388672,-19340.85546875,640.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138427734375,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731670618057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802044131793,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538091838359833,-4864.97314453125,304.09637451171875,0.8467522859573364,0.3010523021221161,0.2703028321266174,292.2550048828125,297.1499938964844,293.1499938964844,0.3577817678451538,-6710.896484375,304.0741577148437,0.9306029081344604,0.3962073922157287,0.3734217584133148,292.3541259765625,297.1499938964844,293.1499938964844,0.3801625370979309,-5193.412109375,304.0828552246094,0.9471645355224608,0.4144322574138641,0.2888138592243194,292.2317810058594,297.1499938964844,293.1499938964844,0.3921917378902435,-7210.9521484375,304.068603515625,0.95626300573349,0.426102876663208,0.4013970196247101,292.5246887207031,297.1499938964844,293.1499938964844,0.0157114788889884,-4074.981201171875,303.4794311523437,0.4479278922080993,0.050000000745058,0.2358487248420715,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772698640823364,0.5776432156562805,0.5776432156562805,1.0,1.0,-1.884142637252808,0.734760046005249,1.1493825912475586,0.2961780428886413,0.0,0.0,1.0,81.32337188720703,64.0,143.8994598388672,-19340.85546875,640.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138427734375,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731670618057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802044131793,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572990655899048,-4915.5107421875,304.09979248046875,0.8636202216148376,0.3054200410842895,0.2740862369537353,292.28240966796875,297.1499938964844,293.1499938964844,0.3630520701408386,-6785.25634765625,304.078369140625,0.9524511694908142,0.4021584093570709,0.3788895606994629,292.38006591796875,297.1499938964844,293.1499938964844,0.384320318698883,-5235.4912109375,304.0874938964844,0.9668951034545898,0.4194138944149017,0.292170375585556,292.2593688964844,297.1499938964844,293.1499938964844,0.3977836966514587,-7287.96337890625,304.0732421875,0.9758610725402832,0.4323100447654724,0.4071018695831299,292.5440673828125,297.1499938964844,293.1499938964844,0.0157035049051046,-4061.189208984375,303.54656982421875,0.4588829576969147,0.050000000745058,0.2348764687776565,289.2651672363281,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2725830078125,1.0,0.3754868805408478,0.5774317979812622,0.5774317979812622,1.0,1.0,-1.90496563911438,0.7437293529510498,1.16123628616333,0.3007050454616546,0.0,0.0,1.0,76.634033203125,64.0,150.19874572753906,-19663.90234375,641.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4228210449219,305.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.955078125,22320.0,0.0,0.0,0.4800585806369781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475591659546,1.4814937114715576,-1.812569644243922e-05,0.0,0.0004871984419878,0.0,0.0,361.5262756347656,0.0,0.0,0.0,0.8237870335578918,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602340877056122,-4957.17724609375,304.10357666015625,0.8832471370697021,0.3096297979354858,0.2777217328548431,292.30889892578125,297.1499938964844,293.1499938964844,0.3675874471664428,-6848.16796875,304.0831604003906,0.9745141267776488,0.4079444706439972,0.3841947615146637,292.4051208496094,297.1499938964844,293.1499938964844,0.3877313435077667,-5269.2041015625,304.0926818847656,0.9861964583396912,0.4242506325244903,0.2954213619232178,292.2860717773437,297.1499938964844,293.1499938964844,0.4025844037532806,-7352.93994140625,304.0784606933594,0.9943901896476746,0.4383525848388672,0.4126444458961487,292.5623474121094,297.1499938964844,293.1499938964844,0.0156643241643905,-4041.7685546875,303.61346435546875,0.4712312817573547,0.050000000745058,0.2338676452636718,289.3379821777344,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3476257324219,1.0,0.3734612166881561,0.5772525072097778,0.5772525072097778,1.0,1.0,-1.9250508546829224,0.7524121999740601,1.1726386547088623,0.3050917983055115,0.0,0.0,1.0,71.73785400390625,82.0,179.0023651123047,-20056.77734375,640.2670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6868896484375,305.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.712890625,22320.0,0.0,0.0,0.4866045117378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080772638320925,1.5080960988998413,-1.8782478946377523e-05,0.0,0.0004938417114317,0.0,0.0,381.3531494140625,0.0,0.0,0.0,0.8237982392311096,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662339806556701,-5043.07958984375,304.1090087890625,0.8937726020812988,0.317495048046112,0.2849003076553345,292.359619140625,297.1499938964844,293.1499938964844,0.3768458962440491,-6977.646484375,304.0899353027344,0.9850334525108336,0.4189723134040832,0.3947046995162964,292.452880859375,297.1499938964844,293.1499938964844,0.3948168158531189,-5340.462890625,304.0998840332031,0.9942741990089417,0.4334338307380676,0.3018886148929596,292.33270263671875,297.1499938964844,293.1499938964844,0.4068408012390136,-7402.57421875,304.0950622558594,0.9990000128746032,0.4507597386837005,0.4185265004634857,292.5960998535156,297.1499938964844,293.1499938964844,0.0158335603773593,-4038.91796875,303.7424011230469,0.4730503261089325,0.050000000745058,0.2337054163217544,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788276612758636,0.5770565867424011,0.5770565867424011,1.0,1.0,-1.9610631465911863,0.7681238055229187,1.192939281463623,0.3130875527858734,0.0,0.0,1.0,71.76468658447266,100.0,173.98831176757812,-20649.0546875,667.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781616210937,305.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.4985495209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899431845231448e-05,0.0,0.0005059643881395,0.0,0.0,387.8230285644531,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662339806556701,-5043.07958984375,304.1090087890625,0.8937726020812988,0.317495048046112,0.2849003076553345,292.359619140625,297.1499938964844,293.1499938964844,0.3768458962440491,-6977.646484375,304.0899353027344,0.9850334525108336,0.4189723134040832,0.3947046995162964,292.452880859375,297.1499938964844,293.1499938964844,0.3948168158531189,-5340.462890625,304.0998840332031,0.9942741990089417,0.4334338307380676,0.3018886148929596,292.33270263671875,297.1499938964844,293.1499938964844,0.4068408012390136,-7402.57421875,304.0950622558594,0.9990000128746032,0.4507597386837005,0.4185265004634857,292.5960998535156,297.1499938964844,293.1499938964844,0.0158335603773593,-4038.91796875,303.7424011230469,0.4730503261089325,0.050000000745058,0.2337054163217544,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788276612758636,0.5770565867424011,0.5770565867424011,1.0,1.0,-1.9610631465911863,0.7681238055229187,1.192939281463623,0.3130875527858734,0.0,0.0,1.0,71.76468658447266,100.0,173.98831176757812,-20649.0546875,667.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781616210937,305.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.4985495209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899431845231448e-05,0.0,0.0005059643881395,0.0,0.0,387.8230285644531,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721958756446838,-5128.97314453125,304.1126708984375,0.8875146508216858,0.3245328366756439,0.2915319204330444,292.4079284667969,297.1499938964844,293.1499938964844,0.3862688243389129,-7110.2333984375,304.0941772460937,0.9797335863113404,0.4291940331459045,0.4046621918678283,292.4982604980469,297.1499938964844,293.1499938964844,0.4021782279014587,-5415.568359375,304.104248046875,0.9881738424301147,0.4418903887271881,0.3080011308193207,292.3801574707031,297.1499938964844,293.1499938964844,0.4235096275806427,-7642.4150390625,304.0850524902344,0.9989598393440248,0.4618737399578094,0.4351814985275268,292.6272277832031,297.1499938964844,293.1499938964844,0.0161606222391128,-4060.087646484375,303.8632202148437,0.4635471105575561,0.050000000745058,0.2344998121261596,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901169598102569,0.5764812231063843,0.5764812231063843,1.0,1.0,-2.0092580318450928,0.7889173030853271,1.2203408479690552,0.3233795762062073,0.0,0.0,1.0,77.22624206542969,118.0,133.64041137695312,-21268.0546875,724.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136779785156,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091854333877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049628463108093e-05,0.0,0.000516758474987,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721958756446838,-5128.97314453125,304.1126708984375,0.8875146508216858,0.3245328366756439,0.2915319204330444,292.4079284667969,297.1499938964844,293.1499938964844,0.3862688243389129,-7110.2333984375,304.0941772460937,0.9797335863113404,0.4291940331459045,0.4046621918678283,292.4982604980469,297.1499938964844,293.1499938964844,0.4021782279014587,-5415.568359375,304.104248046875,0.9881738424301147,0.4418903887271881,0.3080011308193207,292.3801574707031,297.1499938964844,293.1499938964844,0.4235096275806427,-7642.4150390625,304.0850524902344,0.9989598393440248,0.4618737399578094,0.4351814985275268,292.6272277832031,297.1499938964844,293.1499938964844,0.0161606222391128,-4060.087646484375,303.8632202148437,0.4635471105575561,0.050000000745058,0.2344998121261596,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901169598102569,0.5764812231063843,0.5764812231063843,1.0,1.0,-2.0092580318450928,0.7889173030853271,1.2203408479690552,0.3233795762062073,0.0,0.0,1.0,77.22624206542969,118.0,133.64041137695312,-21268.0546875,724.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136779785156,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091854333877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049628463108093e-05,0.0,0.000516758474987,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774837613105774,-5204.4375,304.11627197265625,0.8670847415924072,0.3308389186859131,0.2977140545845032,292.45379638671875,297.1499938964844,293.1499938964844,0.3949222564697265,-7231.03271484375,304.09832763671875,0.958727478981018,0.4386982917785644,0.4141580760478973,292.5411376953125,297.1499938964844,293.1499938964844,0.4088472425937652,-5483.15576171875,304.1083374023437,0.967168629169464,0.4497102200984955,0.3138307929039001,292.4302673339844,297.1499938964844,293.1499938964844,0.4322063326835632,-7760.33935546875,304.0921325683594,0.9810565710067748,0.4712072312831878,0.4446628391742706,292.6564025878906,297.1499938964844,293.1499938964844,0.0166187789291143,-4097.22509765625,303.9765014648437,0.4425746500492096,0.050000000745058,0.2363772094249725,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.4047630727291107,0.5762190222740173,0.5762190222740173,1.0,1.0,-2.048614740371704,0.8060800433158875,1.242534637451172,0.3321016728878021,0.0,0.0,1.0,88.27847290039062,136.0,128.21044921875,-21874.146484375,796.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5191901922225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005269120447337,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465967774391174,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774837613105774,-5204.4375,304.11627197265625,0.8670847415924072,0.3308389186859131,0.2977140545845032,292.45379638671875,297.1499938964844,293.1499938964844,0.3949222564697265,-7231.03271484375,304.09832763671875,0.958727478981018,0.4386982917785644,0.4141580760478973,292.5411376953125,297.1499938964844,293.1499938964844,0.4088472425937652,-5483.15576171875,304.1083374023437,0.967168629169464,0.4497102200984955,0.3138307929039001,292.4302673339844,297.1499938964844,293.1499938964844,0.4322063326835632,-7760.33935546875,304.0921325683594,0.9810565710067748,0.4712072312831878,0.4446628391742706,292.6564025878906,297.1499938964844,293.1499938964844,0.0166187789291143,-4097.22509765625,303.9765014648437,0.4425746500492096,0.050000000745058,0.2363772094249725,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.4047630727291107,0.5762190222740173,0.5762190222740173,1.0,1.0,-2.048614740371704,0.8060800433158875,1.242534637451172,0.3321016728878021,0.0,0.0,1.0,88.27847290039062,136.0,128.21044921875,-21874.146484375,796.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5191901922225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005269120447337,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465967774391174,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.282833993434906,-5281.40185546875,304.1185913085937,0.8451995253562927,0.3363806903362274,0.3033254444599151,292.4975891113281,297.1499938964844,293.1499938964844,0.4039018452167511,-7357.11767578125,304.1005554199219,0.9319844841957092,0.4474537670612335,0.4230698049068451,292.5819091796875,297.1499938964844,293.1499938964844,0.4159587621688843,-5556.10986328125,304.1103210449219,0.9397737979888916,0.4568655788898468,0.3192860782146454,292.47509765625,297.1499938964844,293.1499938964844,0.4416422545909881,-7889.4443359375,304.0956420898437,0.9568662047386168,0.4803425073623657,0.4538358449935913,292.6840209960937,297.1499938964844,293.1499938964844,0.0172076281160116,-4152.2294921875,304.0815734863281,0.4233243763446808,0.050000000745058,0.238824725151062,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212742447853088,0.5760775804519653,0.5760775804519653,1.0,1.0,-2.0865633487701416,0.8227734565734863,1.2637898921966553,0.3405826389789581,0.0,0.0,1.0,102.35796356201172,154.0,91.6933822631836,-22344.16796875,879.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.990234375,23400.0,0.0,0.0,0.5283946394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544849634170532,-1.9955728930654004e-05,0.0,0.0005362533847801,0.0,0.0,417.6376647949219,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.282833993434906,-5281.40185546875,304.1185913085937,0.8451995253562927,0.3363806903362274,0.3033254444599151,292.4975891113281,297.1499938964844,293.1499938964844,0.4039018452167511,-7357.11767578125,304.1005554199219,0.9319844841957092,0.4474537670612335,0.4230698049068451,292.5819091796875,297.1499938964844,293.1499938964844,0.4159587621688843,-5556.10986328125,304.1103210449219,0.9397737979888916,0.4568655788898468,0.3192860782146454,292.47509765625,297.1499938964844,293.1499938964844,0.4416422545909881,-7889.4443359375,304.0956420898437,0.9568662047386168,0.4803425073623657,0.4538358449935913,292.6840209960937,297.1499938964844,293.1499938964844,0.0172076281160116,-4152.2294921875,304.0815734863281,0.4233243763446808,0.050000000745058,0.238824725151062,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212742447853088,0.5760775804519653,0.5760775804519653,1.0,1.0,-2.0865633487701416,0.8227734565734863,1.2637898921966553,0.3405826389789581,0.0,0.0,1.0,102.35796356201172,154.0,91.6933822631836,-22344.16796875,879.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.990234375,23400.0,0.0,0.0,0.5283946394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544849634170532,-1.9955728930654004e-05,0.0,0.0005362533847801,0.0,0.0,417.6376647949219,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854440212249756,-5318.978515625,304.1195373535156,0.834901750087738,0.3388828039169311,0.3059181272983551,292.5187072753906,297.1499938964844,293.1499938964844,0.4083917438983917,-7420.1318359375,304.10137939453125,0.9185186624526978,0.451566219329834,0.4273053407669067,292.6015014648437,297.1499938964844,293.1499938964844,0.4195550084114074,-5593.07568359375,304.1109924316406,0.9255521893501282,0.4602119922637939,0.3218744397163391,292.496337890625,297.1499938964844,293.1499938964844,0.4464771151542663,-7955.76953125,304.0967102050781,0.9437239766120912,0.4847204983234405,0.458299458026886,292.697265625,297.1499938964844,293.1499938964844,0.0175416376441717,-4184.33203125,304.1314697265625,0.4152314364910126,0.050000000745058,0.2402055561542511,289.7396545410156,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420349121094,1.0,0.4299028813838959,0.5760571956634521,0.5760571956634521,1.0,1.0,-2.1048924922943115,0.8308902382850647,1.274002194404602,0.3447296619415283,0.0,0.0,1.0,110.22723388671876,154.0,75.61951446533203,-22561.1484375,924.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876647949219,306.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.82421875,24480.0,0.0,0.0,0.5327049493789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.5551780462265017,-1.9973529560957104e-05,0.0,0.0005406278069131,0.0,0.0,418.1965637207031,0.0,0.0,0.0,0.8640019297599792,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875451743602752,-5348.56884765625,304.12127685546875,0.8259549736976624,0.3411960899829864,0.3083464205265045,292.5394592285156,297.1499938964844,293.1499938964844,0.4122313261032104,-7473.111328125,304.1032409667969,0.9071906208992004,0.455490231513977,0.4313693940639496,292.6206970214844,297.1499938964844,293.1499938964844,0.4225128591060638,-5622.8408203125,304.1127319335937,0.9132040739059448,0.463392436504364,0.324351966381073,292.5170288085937,297.1499938964844,293.1499938964844,0.4506493210792541,-8012.0693359375,304.0988464355469,0.9317739605903624,0.4889347553253174,0.4626218676567077,292.7103271484375,297.1499938964844,293.1499938964844,0.0181751493364572,-4257.06689453125,304.1470031738281,0.4110774993896484,0.0521001517772674,0.2450236827135086,289.7747802734375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782287597656,1.0,0.4387891292572021,0.5759205222129822,0.5759205222129822,1.0,1.0,-2.126626491546631,0.8404674530029297,1.2861591577529907,0.349391222000122,0.0,0.0,1.0,118.05320739746094,172.0,85.75758361816406,-22879.87890625,973.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003662109375,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.5369859933853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640385628212243e-05,0.0,0.000544972543139,0.0,0.0,439.3140869140625,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926932275295257,-5423.232421875,304.1221923828125,0.8110637664794922,0.3452877402305603,0.3126617670059204,292.5798645019531,297.1499938964844,293.1499938964844,0.4214537441730499,-7602.962890625,304.1033630371094,0.8903632760047913,0.4627656936645508,0.4389050006866455,292.6578369140625,297.1499938964844,293.1499938964844,0.4300969839096069,-5701.39501953125,304.1124267578125,0.8948201537132263,0.4692656397819519,0.3289234340190887,292.5570983886719,297.1499938964844,293.1499938964844,0.4607778787612915,-8151.7060546875,304.0989074707031,0.9125174880027772,0.4968441128730774,0.4707297086715698,292.7411193847656,297.1499938964844,293.1499938964844,0.022267710417509,-4699.95751953125,304.1412353515625,0.4162092208862304,0.0570106990635395,0.2706177234649658,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577467441558838,0.5752601623535156,0.5752601623535156,1.0,1.0,-2.1868295669555664,0.8665857315063477,1.3202438354492188,0.362426221370697,0.0,0.0,1.0,133.3649444580078,190.0,15.302003860473633,-23416.927734375,1090.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.451171875,24480.0,0.0,0.0,0.5456254482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.084549305436667e-05,0.0,0.0005537404795177,0.0,0.0,445.878662109375,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926932275295257,-5423.232421875,304.1221923828125,0.8110637664794922,0.3452877402305603,0.3126617670059204,292.5798645019531,297.1499938964844,293.1499938964844,0.4214537441730499,-7602.962890625,304.1033630371094,0.8903632760047913,0.4627656936645508,0.4389050006866455,292.6578369140625,297.1499938964844,293.1499938964844,0.4300969839096069,-5701.39501953125,304.1124267578125,0.8948201537132263,0.4692656397819519,0.3289234340190887,292.5570983886719,297.1499938964844,293.1499938964844,0.4607778787612915,-8151.7060546875,304.0989074707031,0.9125174880027772,0.4968441128730774,0.4707297086715698,292.7411193847656,297.1499938964844,293.1499938964844,0.022267710417509,-4699.95751953125,304.1412353515625,0.4162092208862304,0.0570106990635395,0.2706177234649658,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577467441558838,0.5752601623535156,0.5752601623535156,1.0,1.0,-2.1868295669555664,0.8665857315063477,1.3202438354492188,0.362426221370697,0.0,0.0,1.0,133.3649444580078,190.0,15.302003860473633,-23416.927734375,1090.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.451171875,24480.0,0.0,0.0,0.5456254482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.084549305436667e-05,0.0,0.0005537404795177,0.0,0.0,445.878662109375,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981569766998291,-5502.85791015625,304.12237548828125,0.7942845821380615,0.3487696945667267,0.3165200352668762,292.6186218261719,297.1499938964844,293.1499938964844,0.4312840402126312,-7741.3662109375,304.1025390625,0.8729482293128967,0.4693484902381897,0.4458926320075989,292.69317626953125,297.1499938964844,293.1499938964844,0.4384264945983886,-5787.85302734375,304.111083984375,0.8763760924339294,0.4745682179927826,0.3331750333309173,292.5953063964844,297.1499938964844,293.1499938964844,0.4716861844062805,-8302.1123046875,304.0977783203125,0.8941196203231812,0.5041198134422302,0.4783501327037811,292.77545166015625,297.1499938964844,293.1499938964844,0.0259231198579072,-5052.68896484375,304.1380920410156,0.41556116938591,0.0604108236730098,0.2903390824794769,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7438659667969,1.0,0.4767858982086181,0.575050950050354,0.575050950050354,1.0,1.0,-2.2378103733062744,0.8890636563301086,1.3487468957901,0.3738315403461456,0.0,0.0,1.0,151.11647033691406,208.0,-30.211631774902344,-23831.564453125,1212.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5542193651199341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005624621990136,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981569766998291,-5502.85791015625,304.12237548828125,0.7942845821380615,0.3487696945667267,0.3165200352668762,292.6186218261719,297.1499938964844,293.1499938964844,0.4312840402126312,-7741.3662109375,304.1025390625,0.8729482293128967,0.4693484902381897,0.4458926320075989,292.69317626953125,297.1499938964844,293.1499938964844,0.4384264945983886,-5787.85302734375,304.111083984375,0.8763760924339294,0.4745682179927826,0.3331750333309173,292.5953063964844,297.1499938964844,293.1499938964844,0.4716861844062805,-8302.1123046875,304.0977783203125,0.8941196203231812,0.5041198134422302,0.4783501327037811,292.77545166015625,297.1499938964844,293.1499938964844,0.0259231198579072,-5052.68896484375,304.1380920410156,0.41556116938591,0.0604108236730098,0.2903390824794769,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7438659667969,1.0,0.4767858982086181,0.575050950050354,0.575050950050354,1.0,1.0,-2.2378103733062744,0.8890636563301086,1.3487468957901,0.3738315403461456,0.0,0.0,1.0,151.11647033691406,208.0,-30.211631774902344,-23831.564453125,1212.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5542193651199341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005624621990136,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026032149791717,-5566.576171875,304.1241455078125,0.7783741354942322,0.3516562283039093,0.3198956251144409,292.656005859375,297.1499938964844,293.1499938964844,0.4397962093353271,-7859.18603515625,304.1041259765625,0.856980562210083,0.4752289652824402,0.4522745609283447,292.7269897460937,297.1499938964844,293.1499938964844,0.44554203748703,-5860.39306640625,304.1121520996094,0.8595101237297058,0.4792873859405517,0.3370617628097534,292.6319580078125,297.1499938964844,293.1499938964844,0.4812702238559723,-8432.0380859375,304.0991516113281,0.8774445652961731,0.5107381939888,0.4854088723659515,292.8095703125,297.1499938964844,293.1499938964844,0.0290325284004211,-5329.5048828125,304.13690185546875,0.4123930633068084,0.0629797726869583,0.3060034215450287,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952765107154846,0.5752124786376953,0.5752124786376953,1.0,1.0,-2.2814981937408447,0.9087035655975342,1.3727946281433103,0.3839164078235626,0.0,0.0,1.0,170.16522216796875,226.0,-24.62354850769043,-24278.37890625,1336.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628901124000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712619167752,0.0,0.0,473.6920471191406,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
