time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026032149791717,-5566.576171875,304.1241455078125,0.7783741354942322,0.3516562283039093,0.3198956251144409,292.656005859375,297.1499938964844,293.1499938964844,0.4397962093353271,-7859.18603515625,304.1041259765625,0.856980562210083,0.4752289652824402,0.4522745609283447,292.7269897460937,297.1499938964844,293.1499938964844,0.44554203748703,-5860.39306640625,304.1121520996094,0.8595101237297058,0.4792873859405517,0.3370617628097534,292.6319580078125,297.1499938964844,293.1499938964844,0.4812702238559723,-8432.0380859375,304.0991516113281,0.8774445652961731,0.5107381939888,0.4854088723659515,292.8095703125,297.1499938964844,293.1499938964844,0.0290325284004211,-5329.5048828125,304.13690185546875,0.4123930633068084,0.0629797726869583,0.3060034215450287,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952765107154846,0.5752124786376953,0.5752124786376953,1.0,1.0,-2.2814981937408447,0.9087035655975342,1.3727946281433103,0.3839164078235626,0.0,0.0,1.0,170.16522216796875,226.0,-24.62354850769043,-24278.37890625,1336.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628901124000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712619167752,0.0,0.0,473.6920471191406,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070330023765564,-5630.29541015625,304.1253662109375,0.7642593383789062,0.3540066480636596,0.322803258895874,292.6918029785156,297.1499938964844,293.1499938964844,0.4484159648418426,-7978.42529296875,304.1050720214844,0.8431059122085571,0.4804838001728058,0.458074688911438,292.7590026855469,297.1499938964844,293.1499938964844,0.4529001712799072,-5935.5126953125,304.1125183105469,0.8449023962020874,0.4835108816623688,0.3406067788600921,292.6668395996094,297.1499938964844,293.1499938964844,0.4910854995250702,-8565.00390625,304.0997619628906,0.862825870513916,0.5167859792709351,0.491934210062027,292.8420104980469,297.1499938964844,293.1499938964844,0.0318536572158336,-5571.45947265625,304.1365966796875,0.4085815548896789,0.0650284588336944,0.3191831707954407,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005310058594,1.0,0.5129591822624207,0.5756518244743347,0.5756518244743347,1.0,1.0,-2.319889545440674,0.92629474401474,1.393594741821289,0.3930798172950744,0.0,0.0,1.0,189.7731475830078,214.0,-39.744606018066406,-24588.1015625,1459.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.5712634921073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624872803688049,1.624894618988037,-2.180441515520215e-05,0.0,0.0005797598278149,0.0,0.0,476.9966430664063,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070330023765564,-5630.29541015625,304.1253662109375,0.7642593383789062,0.3540066480636596,0.322803258895874,292.6918029785156,297.1499938964844,293.1499938964844,0.4484159648418426,-7978.42529296875,304.1050720214844,0.8431059122085571,0.4804838001728058,0.458074688911438,292.7590026855469,297.1499938964844,293.1499938964844,0.4529001712799072,-5935.5126953125,304.1125183105469,0.8449023962020874,0.4835108816623688,0.3406067788600921,292.6668395996094,297.1499938964844,293.1499938964844,0.4910854995250702,-8565.00390625,304.0997619628906,0.862825870513916,0.5167859792709351,0.491934210062027,292.8420104980469,297.1499938964844,293.1499938964844,0.0318536572158336,-5571.45947265625,304.1365966796875,0.4085815548896789,0.0650284588336944,0.3191831707954407,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005310058594,1.0,0.5129591822624207,0.5756518244743347,0.5756518244743347,1.0,1.0,-2.319889545440674,0.92629474401474,1.393594741821289,0.3930798172950744,0.0,0.0,1.0,189.7731475830078,214.0,-39.744606018066406,-24588.1015625,1459.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.5712634921073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624872803688049,1.624894618988037,-2.180441515520215e-05,0.0,0.0005797598278149,0.0,0.0,476.9966430664063,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088686466217041,-5656.41015625,304.12652587890625,0.7613341212272644,0.3550219535827636,0.3239268362522125,292.7089538574219,297.1499938964844,293.1499938964844,0.4523046910762787,-8031.6298828125,304.1061706542969,0.8405607342720032,0.4829173684120178,0.4605985879898071,292.774169921875,297.1499938964844,293.1499938964844,0.4562099277973175,-5968.92578125,304.1133117675781,0.8420724272727966,0.485482394695282,0.3421372175216675,292.6834716796875,297.1499938964844,293.1499938964844,0.4955977499485016,-8625.48046875,304.1007080078125,0.860217809677124,0.5196407437324524,0.494843065738678,292.8572692871094,297.1499938964844,293.1499938964844,0.0329836197197437,-5666.37841796875,304.136962890625,0.4087112247943878,0.0659317001700401,0.3242619931697845,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.68524169921875,1.0,0.5175967216491699,0.5760083198547363,0.5760083198547363,1.0,1.0,-2.335710048675537,0.9337230324745178,1.4019869565963743,0.3970740437507629,0.0,0.0,1.0,194.99172973632807,214.0,-40.34806823730469,-24721.3359375,1499.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0703125,26640.0,0.0,0.0,0.5752679705619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254841089248655,1.6255059242248535,-2.182082607760094e-05,0.0,0.0005838238284923,0.0,0.0,477.5352783203125,0.0,0.0,0.0,0.9023858904838562,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099420070648193,-5670.8076171875,304.1288452148437,0.7605061531066895,0.3559710383415222,0.324879914522171,292.7255554199219,297.1499938964844,293.1499938964844,0.4551413953304291,-8069.0859375,304.1090087890625,0.8402364253997803,0.4852489531040191,0.4629138708114624,292.7886962890625,297.1499938964844,293.1499938964844,0.4585012793540954,-5991.10107421875,304.1158447265625,0.8415008187294006,0.4873887002468109,0.34353968501091,292.699462890625,297.1499938964844,293.1499938964844,0.4990029335021972,-8669.65625,304.1034851074219,0.8600007891654968,0.522408127784729,0.4975584745407104,292.8717041015625,297.1499938964844,293.1499938964844,0.0338804498314857,-5739.59130859375,304.1377258300781,0.4099760353565216,0.0668019279837608,0.3286173939704895,289.6937255859375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6943054199219,1.0,0.5205665230751038,0.5764290690422058,0.5764290690422058,1.0,1.0,-2.349817037582397,0.9404658675193788,1.409351110458374,0.4007208347320556,0.0,0.0,1.0,197.42774963378903,202.0,-9.759401321411133,-24937.3359375,1527.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.248046875,26640.0,0.0,0.0,0.5792661309242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504682302474976,1.6504907608032229,-2.2496764358947985e-05,0.0,0.0005878814845345,0.0,0.0,499.8951416015625,0.0,0.0,0.0,0.9014617800712584,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120900988578796,-5700.31005859375,304.1322937011719,0.7626110911369324,0.3577053546905517,0.3264299035072326,292.75689697265625,297.1499938964844,293.1499938964844,0.4608575999736786,-8145.41748046875,304.1131286621094,0.843578040599823,0.4896440207958221,0.4670703411102295,292.81591796875,297.1499938964844,293.1499938964844,0.4632378816604614,-6037.69384765625,304.11932373046875,0.8444204330444336,0.4910228848457336,0.3460620641708374,292.7296447753906,297.1499938964844,293.1499938964844,0.5059426426887512,-8760.626953125,304.1073913574219,0.8638742566108704,0.5277023315429688,0.5025467872619629,292.898193359375,297.1499938964844,293.1499938964844,0.035481046885252,-5870.39013671875,304.1391296386719,0.4146783947944641,0.0684764757752418,0.3360087275505066,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227517485618591,0.5774085521697998,0.5774085521697998,1.0,1.0,-2.3745768070220947,0.9525657296180724,1.4220110177993774,0.4073732793331146,0.0,0.0,1.0,197.0267944335937,190.0,-6.737229347229004,-25185.587890625,1557.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.671875,26640.0,0.0,0.0,0.5869131088256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956421955488,0.0,0.0,506.5569152832031,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120900988578796,-5700.31005859375,304.1322937011719,0.7626110911369324,0.3577053546905517,0.3264299035072326,292.75689697265625,297.1499938964844,293.1499938964844,0.4608575999736786,-8145.41748046875,304.1131286621094,0.843578040599823,0.4896440207958221,0.4670703411102295,292.81591796875,297.1499938964844,293.1499938964844,0.4632378816604614,-6037.69384765625,304.11932373046875,0.8444204330444336,0.4910228848457336,0.3460620641708374,292.7296447753906,297.1499938964844,293.1499938964844,0.5059426426887512,-8760.626953125,304.1073913574219,0.8638742566108704,0.5277023315429688,0.5025467872619629,292.898193359375,297.1499938964844,293.1499938964844,0.035481046885252,-5870.39013671875,304.1391296386719,0.4146783947944641,0.0684764757752418,0.3360087275505066,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227517485618591,0.5774085521697998,0.5774085521697998,1.0,1.0,-2.3745768070220947,0.9525657296180724,1.4220110177993774,0.4073732793331146,0.0,0.0,1.0,197.0267944335937,190.0,-6.737229347229004,-25185.587890625,1557.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.671875,26640.0,0.0,0.0,0.5869131088256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956421955488,0.0,0.0,506.5569152832031,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3138017654418945,-5723.6552734375,304.1353454589844,0.7681720852851868,0.3592737317085266,0.3276516795158386,292.7857971191406,297.1499938964844,293.1499938964844,0.4659444987773895,-8213.005859375,304.116943359375,0.8506083488464355,0.4937397241592407,0.470755010843277,292.8407897949219,297.1499938964844,293.1499938964844,0.4674504399299621,-6078.9482421875,304.1225280761719,0.8510833382606506,0.4944385588169098,0.3482999503612518,292.7574768066406,297.1499938964844,293.1499938964844,0.5122650861740112,-8843.1083984375,304.1110534667969,0.871726393699646,0.5327035784721375,0.5070777535438538,292.9217529296875,297.1499938964844,293.1499938964844,0.0368342623114585,-5980.12255859375,304.1405029296875,0.4216661751270294,0.0700776576995849,0.3422092795372009,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216379761695862,0.5785104036331177,0.5785104036331177,1.0,1.0,-2.3960533142089844,0.9633378982543944,1.4327155351638794,0.4134116768836975,0.0,0.0,1.0,191.99267578125,178.0,-3.042964458465576,-25412.26171875,1565.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.150390625,27720.0,0.0,0.0,0.5939136147499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595286130905151,1.6595513820648191,-2.2744439775124192e-05,0.0,0.0006027468480169,0.0,0.0,508.1731567382813,0.0,0.0,0.0,0.92096745967865,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3138017654418945,-5723.6552734375,304.1353454589844,0.7681720852851868,0.3592737317085266,0.3276516795158386,292.7857971191406,297.1499938964844,293.1499938964844,0.4659444987773895,-8213.005859375,304.116943359375,0.8506083488464355,0.4937397241592407,0.470755010843277,292.8407897949219,297.1499938964844,293.1499938964844,0.4674504399299621,-6078.9482421875,304.1225280761719,0.8510833382606506,0.4944385588169098,0.3482999503612518,292.7574768066406,297.1499938964844,293.1499938964844,0.5122650861740112,-8843.1083984375,304.1110534667969,0.871726393699646,0.5327035784721375,0.5070777535438538,292.9217529296875,297.1499938964844,293.1499938964844,0.0368342623114585,-5980.12255859375,304.1405029296875,0.4216661751270294,0.0700776576995849,0.3422092795372009,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216379761695862,0.5785104036331177,0.5785104036331177,1.0,1.0,-2.3960533142089844,0.9633378982543944,1.4327155351638794,0.4134116768836975,0.0,0.0,1.0,191.99267578125,178.0,-3.042964458465576,-25412.26171875,1565.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.150390625,27720.0,0.0,0.0,0.5939136147499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595286130905151,1.6595513820648191,-2.2744439775124192e-05,0.0,0.0006027468480169,0.0,0.0,508.1731567382813,0.0,0.0,0.0,0.92096745967865,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143370151519775,-5729.396484375,304.1392822265625,0.7761484384536743,0.360658586025238,0.3286190330982208,292.8125915527344,297.1499938964844,293.1499938964844,0.4692752659320831,-8255.271484375,304.122314453125,0.8602792024612427,0.4975269138813019,0.4740521609783172,292.8638000488281,297.1499938964844,293.1499938964844,0.4699800014495849,-6102.26953125,304.1273803710937,0.8604100346565247,0.4976059198379516,0.3502948880195617,292.7834167480469,297.1499938964844,293.1499938964844,0.5167022347450256,-8898.8681640625,304.1165771484375,0.8823736906051636,0.5373882055282593,0.5112147331237793,292.9427490234375,297.1499938964844,293.1499938964844,0.0378627181053161,-6060.8427734375,304.1419372558594,0.430684894323349,0.071596935391426,0.3475640714168548,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.5185088515281677,0.5796937942504883,0.5796937942504883,1.0,1.0,-2.414977788925171,0.9730599522590636,1.441917896270752,0.4189633429050445,0.0,0.0,1.0,184.2461700439453,166.0,26.818443298339844,-25728.173828125,1558.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.6006088256835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006095416028983,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143370151519775,-5729.396484375,304.1392822265625,0.7761484384536743,0.360658586025238,0.3286190330982208,292.8125915527344,297.1499938964844,293.1499938964844,0.4692752659320831,-8255.271484375,304.122314453125,0.8602792024612427,0.4975269138813019,0.4740521609783172,292.8638000488281,297.1499938964844,293.1499938964844,0.4699800014495849,-6102.26953125,304.1273803710937,0.8604100346565247,0.4976059198379516,0.3502948880195617,292.7834167480469,297.1499938964844,293.1499938964844,0.5167022347450256,-8898.8681640625,304.1165771484375,0.8823736906051636,0.5373882055282593,0.5112147331237793,292.9427490234375,297.1499938964844,293.1499938964844,0.0378627181053161,-6060.8427734375,304.1419372558594,0.430684894323349,0.071596935391426,0.3475640714168548,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.5185088515281677,0.5796937942504883,0.5796937942504883,1.0,1.0,-2.414977788925171,0.9730599522590636,1.441917896270752,0.4189633429050445,0.0,0.0,1.0,184.2461700439453,166.0,26.818443298339844,-25728.173828125,1558.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.6006088256835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006095416028983,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149543404579162,-5737.05712890625,304.1418151855469,0.7860053777694702,0.3618409931659698,0.3293527662754059,292.83758544921875,297.1499938964844,293.1499938964844,0.4726878404617309,-8299.73828125,304.1258544921875,0.8721094727516174,0.5010072588920593,0.4769996404647827,292.88507080078125,297.1499938964844,293.1499938964844,0.4726756513118744,-6128.08203125,304.1304016113281,0.8719169497489929,0.5005407333374023,0.3520793914794922,292.8075561523437,297.1499938964844,293.1499938964844,0.5212636590003967,-8957.4306640625,304.1200866699219,0.8952084183692932,0.5417746305465698,0.5150044560432434,292.96160888671875,297.1499938964844,293.1499938964844,0.0388079918920993,-6135.88818359375,304.1430358886719,0.4416977167129516,0.073019228875637,0.3522172570228576,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141037106513977,0.5809364914894104,0.5809364914894104,1.0,1.0,-2.4316885471343994,0.9818560481071472,1.449832558631897,0.4240801930427551,0.0,0.0,1.0,174.933349609375,154.0,22.77792930603028,-25935.787109375,1541.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6067612767219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0006157855386845,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149543404579162,-5737.05712890625,304.1418151855469,0.7860053777694702,0.3618409931659698,0.3293527662754059,292.83758544921875,297.1499938964844,293.1499938964844,0.4726878404617309,-8299.73828125,304.1258544921875,0.8721094727516174,0.5010072588920593,0.4769996404647827,292.88507080078125,297.1499938964844,293.1499938964844,0.4726756513118744,-6128.08203125,304.1304016113281,0.8719169497489929,0.5005407333374023,0.3520793914794922,292.8075561523437,297.1499938964844,293.1499938964844,0.5212636590003967,-8957.4306640625,304.1200866699219,0.8952084183692932,0.5417746305465698,0.5150044560432434,292.96160888671875,297.1499938964844,293.1499938964844,0.0388079918920993,-6135.88818359375,304.1430358886719,0.4416977167129516,0.073019228875637,0.3522172570228576,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141037106513977,0.5809364914894104,0.5809364914894104,1.0,1.0,-2.4316885471343994,0.9818560481071472,1.449832558631897,0.4240801930427551,0.0,0.0,1.0,174.933349609375,154.0,22.77792930603028,-25935.787109375,1541.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6067612767219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0006157855386845,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151490986347198,-5739.31103515625,304.1429443359375,0.7915468215942383,0.3623390793800354,0.3296298384666443,292.8494873046875,297.1499938964844,293.1499938964844,0.4742253720760345,-8319.7294921875,304.12744140625,0.8787654638290405,0.5026238560676575,0.4783478081226349,292.8951110839844,297.1499938964844,293.1499938964844,0.4738946259021759,-6139.74658203125,304.1317443847656,0.8784244656562805,0.5019225478172302,0.3529026508331299,292.81903076171875,297.1499938964844,293.1499938964844,0.5233832597732544,-8984.6220703125,304.1216735839844,0.9023414850234984,0.5438588261604309,0.516783595085144,292.9703369140625,297.1499938964844,293.1499938964844,0.0392290763556957,-6169.240234375,304.1435546875,0.4479568600654602,0.0736910924315452,0.3543062210083008,289.7436828613281,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445068359375,1.0,0.511562168598175,0.5815756916999817,0.5815756916999817,1.0,1.0,-2.4392781257629395,0.985929548740387,1.4533485174179075,0.426485538482666,0.0,0.0,1.0,169.9088592529297,154.0,22.18320274353028,-26034.73046875,1530.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.056640625,28800.0,0.0,0.0,0.6096055507659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928833723068235,1.6929070949554443,-2.366790431551636e-05,0.0,0.0006186721730045,0.0,0.0,539.4345703125,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147613406181335,-5732.658203125,304.1449279785156,0.7974559664726257,0.3627605140209198,0.329839140176773,292.8611145019531,297.1499938964844,293.1499938964844,0.4749078452587127,-8327.185546875,304.1303100585937,0.8858857750892639,0.504146158695221,0.4796080589294433,292.90484619140625,297.1499938964844,293.1499938964844,0.4742925763130188,-6142.50830078125,304.1343688964844,0.8854101300239563,0.5032409429550171,0.3536810278892517,292.8301696777344,297.1499938964844,293.1499938964844,0.5245885252952576,-8998.6748046875,304.1246337890625,0.9102155566215516,0.5458642244338989,0.5184876322746277,292.9786376953125,297.1499938964844,293.1499938964844,0.0395279824733734,-6191.3505859375,304.1441650390625,0.4547142386436462,0.0743358209729194,0.3562487959861755,289.77081298828125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.7731018066406,1.0,0.5088450908660889,0.5822256803512573,0.5822256803512573,1.0,1.0,-2.4463605880737305,0.9897865056991576,1.4565740823745728,0.4287886917591095,0.0,0.0,1.0,164.72203063964844,142.0,48.33092880249024,-26219.373046875,1518.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.791015625,28800.0,0.0,0.0,0.6124473810195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.717199206352234,-2.435200622130651e-05,0.0,0.0006215562461875,0.0,0.0,562.9908447265625,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143235743045807,-5725.142578125,304.1473388671875,0.8102239370346069,0.3633704483509063,0.3300348818302154,292.8835754394531,297.1499938964844,293.1499938964844,0.4767903983592987,-8350.6904296875,304.1336975097656,0.9014739990234376,0.5069090127944946,0.4818465411663055,292.92333984375,297.1499938964844,293.1499938964844,0.4757185578346252,-6155.5390625,304.1371459960937,0.9007837176322936,0.5056971311569214,0.3550978004932403,292.8514709472656,297.1499938964844,293.1499938964844,0.5276433229446411,-9037.0869140625,304.1279602050781,0.92866712808609,0.5496464967727661,0.5216616988182068,292.9941101074219,297.1499938964844,293.1499938964844,0.0401434227824211,-6238.82177734375,304.14508056640625,0.4691326916217804,0.0755404606461525,0.3597021102905273,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.502968966960907,0.58355712890625,0.58355712890625,1.0,1.0,-2.4589507579803467,0.9968244433403016,1.46212637424469,0.4330711662769317,0.0,0.0,1.0,154.01434326171875,130.0,41.32778930664063,-26409.04296875,1490.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178252100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.724037766456604,-2.454635068716016e-05,0.0,0.0006270140293054,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143235743045807,-5725.142578125,304.1473388671875,0.8102239370346069,0.3633704483509063,0.3300348818302154,292.8835754394531,297.1499938964844,293.1499938964844,0.4767903983592987,-8350.6904296875,304.1336975097656,0.9014739990234376,0.5069090127944946,0.4818465411663055,292.92333984375,297.1499938964844,293.1499938964844,0.4757185578346252,-6155.5390625,304.1371459960937,0.9007837176322936,0.5056971311569214,0.3550978004932403,292.8514709472656,297.1499938964844,293.1499938964844,0.5276433229446411,-9037.0869140625,304.1279602050781,0.92866712808609,0.5496464967727661,0.5216616988182068,292.9941101074219,297.1499938964844,293.1499938964844,0.0401434227824211,-6238.82177734375,304.14508056640625,0.4691326916217804,0.0755404606461525,0.3597021102905273,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.502968966960907,0.58355712890625,0.58355712890625,1.0,1.0,-2.4589507579803467,0.9968244433403016,1.46212637424469,0.4330711662769317,0.0,0.0,1.0,154.01434326171875,130.0,41.32778930664063,-26409.04296875,1490.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178252100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.724037766456604,-2.454635068716016e-05,0.0,0.0006270140293054,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137099742889404,-5715.3759765625,304.14923095703125,0.8236781358718872,0.3637157678604126,0.3299741744995117,292.9049377441406,297.1499938964844,293.1499938964844,0.4784291088581085,-8371.283203125,304.1363830566406,0.9202390909194946,0.5093254446983337,0.4837452471256256,292.9405822753906,297.1499938964844,293.1499938964844,0.4770587980747223,-6168.04345703125,304.1391906738281,0.91930890083313,0.5079438090324402,0.3563587069511413,292.8714294433594,297.1499938964844,293.1499938964844,0.5305447578430176,-9073.931640625,304.1304626464844,0.9493308067321776,0.5531579256057739,0.5245662927627563,293.0081787109375,297.1499938964844,293.1499938964844,0.0406652353703975,-6279.17822265625,304.1458435058594,0.4814231395721435,0.0766344219446182,0.36260986328125,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966135621070862,0.5849168300628662,0.5849168300628662,1.0,1.0,-2.469658374786377,1.0030419826507568,1.4666165113449097,0.4369542598724365,0.0,0.0,1.0,143.00865173339844,118.0,35.42648696899414,-26575.474609375,1457.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.6226553916931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.459143433952704e-05,0.0,0.0006319161038845,0.0,0.0,571.3142700195312,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137099742889404,-5715.3759765625,304.14923095703125,0.8236781358718872,0.3637157678604126,0.3299741744995117,292.9049377441406,297.1499938964844,293.1499938964844,0.4784291088581085,-8371.283203125,304.1363830566406,0.9202390909194946,0.5093254446983337,0.4837452471256256,292.9405822753906,297.1499938964844,293.1499938964844,0.4770587980747223,-6168.04345703125,304.1391906738281,0.91930890083313,0.5079438090324402,0.3563587069511413,292.8714294433594,297.1499938964844,293.1499938964844,0.5305447578430176,-9073.931640625,304.1304626464844,0.9493308067321776,0.5531579256057739,0.5245662927627563,293.0081787109375,297.1499938964844,293.1499938964844,0.0406652353703975,-6279.17822265625,304.1458435058594,0.4814231395721435,0.0766344219446182,0.36260986328125,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966135621070862,0.5849168300628662,0.5849168300628662,1.0,1.0,-2.469658374786377,1.0030419826507568,1.4666165113449097,0.4369542598724365,0.0,0.0,1.0,143.00865173339844,118.0,35.42648696899414,-26575.474609375,1457.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.6226553916931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.459143433952704e-05,0.0,0.0006319161038845,0.0,0.0,571.3142700195312,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.312141865491867,-5691.28076171875,304.15203857421875,0.8386558890342712,0.3638134002685547,0.3296871483325958,292.92535400390625,297.1499938964844,293.1499938964844,0.4786151051521301,-8371.1279296875,304.1405334472656,0.9425733685493468,0.511397659778595,0.4853177964687347,292.9567565917969,297.1499938964844,293.1499938964844,0.4770974218845367,-6166.7490234375,304.14263916015625,0.941584587097168,0.5099679231643677,0.3574658036231994,292.8902893066406,297.1499938964844,293.1499938964844,0.5319514870643616,-9089.853515625,304.134521484375,0.9706159234046936,0.5563903450965881,0.5272079706192017,293.0210266113281,297.1499938964844,293.1499938964844,0.0409525521099567,-6298.8349609375,304.146728515625,0.4930179119110107,0.0776230245828628,0.3650167286396026,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898625612258911,0.586302638053894,0.586302638053894,1.0,1.0,-2.478600025177002,1.0084867477416992,1.4701132774353027,0.4404613971710205,0.0,0.0,1.0,131.82916259765625,106.0,55.67053985595703,-26823.591796875,1422.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.627284824848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366143352352,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.312141865491867,-5691.28076171875,304.15203857421875,0.8386558890342712,0.3638134002685547,0.3296871483325958,292.92535400390625,297.1499938964844,293.1499938964844,0.4786151051521301,-8371.1279296875,304.1405334472656,0.9425733685493468,0.511397659778595,0.4853177964687347,292.9567565917969,297.1499938964844,293.1499938964844,0.4770974218845367,-6166.7490234375,304.14263916015625,0.941584587097168,0.5099679231643677,0.3574658036231994,292.8902893066406,297.1499938964844,293.1499938964844,0.5319514870643616,-9089.853515625,304.134521484375,0.9706159234046936,0.5563903450965881,0.5272079706192017,293.0210266113281,297.1499938964844,293.1499938964844,0.0409525521099567,-6298.8349609375,304.146728515625,0.4930179119110107,0.0776230245828628,0.3650167286396026,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898625612258911,0.586302638053894,0.586302638053894,1.0,1.0,-2.478600025177002,1.0084867477416992,1.4701132774353027,0.4404613971710205,0.0,0.0,1.0,131.82916259765625,106.0,55.67053985595703,-26823.591796875,1422.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.627284824848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366143352352,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108012974262237,-5671.1650390625,304.1535949707031,0.8563934564590454,0.3636825978755951,0.3291885554790497,292.94488525390625,297.1499938964844,293.1499938964844,0.4790910482406616,-8376.0791015625,304.14288330078125,0.9663562178611756,0.513123631477356,0.4865634441375732,292.9719543457031,297.1499938964844,293.1499938964844,0.4775759577751159,-6170.74267578125,304.144287109375,0.9654959440231324,0.5117816925048828,0.3584211766719818,292.907958984375,297.1499938964844,293.1499938964844,0.5338116884231567,-9113.1279296875,304.1365661621094,0.9911668300628662,0.5593881011009216,0.5296134352684021,293.0327453613281,297.1499938964844,293.1499938964844,0.0412305071949958,-6319.1494140625,304.1473693847656,0.5059717893600464,0.0785128325223922,0.3669610917568207,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827637374401092,0.587685763835907,0.587685763835907,1.0,1.0,-2.485872745513916,1.013169288635254,1.4727033376693726,0.4435794353485107,0.0,0.0,1.0,120.54391479492188,124.0,45.53042984008789,-26963.82421875,1383.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6314771175384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.000640868966002,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108012974262237,-5671.1650390625,304.1535949707031,0.8563934564590454,0.3636825978755951,0.3291885554790497,292.94488525390625,297.1499938964844,293.1499938964844,0.4790910482406616,-8376.0791015625,304.14288330078125,0.9663562178611756,0.513123631477356,0.4865634441375732,292.9719543457031,297.1499938964844,293.1499938964844,0.4775759577751159,-6170.74267578125,304.144287109375,0.9654959440231324,0.5117816925048828,0.3584211766719818,292.907958984375,297.1499938964844,293.1499938964844,0.5338116884231567,-9113.1279296875,304.1365661621094,0.9911668300628662,0.5593881011009216,0.5296134352684021,293.0327453613281,297.1499938964844,293.1499938964844,0.0412305071949958,-6319.1494140625,304.1473693847656,0.5059717893600464,0.0785128325223922,0.3669610917568207,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827637374401092,0.587685763835907,0.587685763835907,1.0,1.0,-2.485872745513916,1.013169288635254,1.4727033376693726,0.4435794353485107,0.0,0.0,1.0,120.54391479492188,124.0,45.53042984008789,-26963.82421875,1383.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6314771175384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.000640868966002,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102640807628631,-5663.2099609375,304.1539001464844,0.8587118983268738,0.3635062575340271,0.3290197551250458,292.9544677734375,297.1499938964844,293.1499938964844,0.4794358611106872,-8380.326171875,304.1435546875,0.9695975184440612,0.5138418078422546,0.4872325956821441,292.9792785644531,297.1499938964844,293.1499938964844,0.477983146905899,-6174.66748046875,304.1445617675781,0.9688044786453248,0.5125947594642639,0.3589696288108825,292.9164428710937,297.1499938964844,293.1499938964844,0.5349035859107971,-9127.279296875,304.13702392578125,0.994034469127655,0.5607842803001404,0.5309041738510132,293.038330078125,297.1499938964844,293.1499938964844,0.0415082983672618,-6340.80224609375,304.1473388671875,0.5084326267242432,0.0789010375738143,0.3685574233531952,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830540716648102,0.5883335471153259,0.5883335471153259,1.0,1.0,-2.490598201751709,1.015965700149536,1.4746325016021729,0.4453085064888,0.0,0.0,1.0,119.297607421875,124.0,40.616943359375,-27039.294921875,1384.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.69140625,30960.0,0.0,0.0,0.6333920955657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.5514680601190776e-05,0.0,0.0006428124615922,0.0,0.0,603.7882690429688,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093252778053283,-5649.009765625,304.1549072265625,0.8564550280570984,0.3632170557975769,0.3288577198982239,292.96405029296875,297.1499938964844,293.1499938964844,0.4791478216648102,-8375.25,304.1452331542969,0.9676317572593688,0.5144379734992981,0.4878975749015808,292.98663330078125,297.1499938964844,293.1499938964844,0.4777958393096924,-6172.087890625,304.1459045410156,0.9668972492218018,0.5133153200149536,0.3595364987850189,292.9249267578125,297.1499938964844,293.1499938964844,0.5353227853775024,-9131.71875,304.1386413574219,0.9927471876144408,0.5620785355567932,0.5322138667106628,293.0438842773437,297.1499938964844,293.1499938964844,0.0417552441358566,-6358.8505859375,304.1473693847656,0.5079396367073059,0.0792230889201164,0.3703787326812744,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848389327526092,0.5889572501182556,0.5889572501182556,1.0,1.0,-2.49564528465271,1.0188744068145752,1.4767707586288452,0.4471175074577331,0.0,0.0,1.0,120.66503143310548,142.0,59.96658706665039,-27199.78125,1396.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1484375,30960.0,0.0,0.0,0.6353518962860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0006448014173656,0.0,0.0,628.5018310546875,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080726861953735,-5630.5625,304.15533447265625,0.8440566062927246,0.3623265922069549,0.3284303843975067,292.9831237792969,297.1499938964844,293.1499938964844,0.4795069992542267,-8379.453125,304.1462097167969,0.9537934064865112,0.515282928943634,0.4890882074832916,293.0011901855469,297.1499938964844,293.1499938964844,0.4784623682498932,-6178.59423828125,304.1461181640625,0.9532120823860168,0.5145052075386047,0.36063152551651,292.9417724609375,297.1499938964844,293.1499938964844,0.5372634530067444,-9157.0146484375,304.1391296386719,0.982123076915741,0.5643670558929443,0.5347390174865723,293.0549621582031,297.1499938964844,293.1499938964844,0.042397916316986,-6409.095703125,304.1471862792969,0.5016433596611023,0.0796677768230438,0.3740582466125488,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917171001434326,0.5901812314987183,0.5901812314987183,1.0,1.0,-2.505333185195923,1.0244790315628052,1.4808541536331177,0.450623095035553,0.0,0.0,1.0,128.36549377441406,160.0,42.649147033691406,-27346.798828125,1441.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391264796257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.000648632121738,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080726861953735,-5630.5625,304.15533447265625,0.8440566062927246,0.3623265922069549,0.3284303843975067,292.9831237792969,297.1499938964844,293.1499938964844,0.4795069992542267,-8379.453125,304.1462097167969,0.9537934064865112,0.515282928943634,0.4890882074832916,293.0011901855469,297.1499938964844,293.1499938964844,0.4784623682498932,-6178.59423828125,304.1461181640625,0.9532120823860168,0.5145052075386047,0.36063152551651,292.9417724609375,297.1499938964844,293.1499938964844,0.5372634530067444,-9157.0146484375,304.1391296386719,0.982123076915741,0.5643670558929443,0.5347390174865723,293.0549621582031,297.1499938964844,293.1499938964844,0.042397916316986,-6409.095703125,304.1471862792969,0.5016433596611023,0.0796677768230438,0.3740582466125488,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917171001434326,0.5901812314987183,0.5901812314987183,1.0,1.0,-2.505333185195923,1.0244790315628052,1.4808541536331177,0.450623095035553,0.0,0.0,1.0,128.36549377441406,160.0,42.649147033691406,-27346.798828125,1441.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391264796257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.000648632121738,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068904876708984,-5613.32373046875,304.155517578125,0.8269821405410767,0.3610709011554718,0.327833890914917,293.0018920898437,297.1499938964844,293.1499938964844,0.4799879491329193,-8385.634765625,304.14666748046875,0.9318892359733582,0.5157051086425781,0.4900514185428619,293.0152893066406,297.1499938964844,293.1499938964844,0.47940793633461,-6188.1474609375,304.1458435058594,0.9315913915634156,0.5154109001159668,0.3616528511047363,292.95819091796875,297.1499938964844,293.1499938964844,0.5394535660743713,-9185.9462890625,304.1390991210937,0.9639623761177064,0.5663101077079773,0.5371079444885254,293.0658264160156,297.1499938964844,293.1499938964844,0.0430295020341873,-6459.1337890625,304.1470642089844,0.4920020699501037,0.0798709839582443,0.3774574697017669,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013570189476013,0.5913845300674438,0.5913845300674438,1.0,1.0,-2.513932228088379,1.0295664072036743,1.4843658208847046,0.453858733177185,0.0,0.0,1.0,140.5229034423828,178.0,29.505107879638672,-27470.494140625,1504.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425699591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521268514916,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068904876708984,-5613.32373046875,304.155517578125,0.8269821405410767,0.3610709011554718,0.327833890914917,293.0018920898437,297.1499938964844,293.1499938964844,0.4799879491329193,-8385.634765625,304.14666748046875,0.9318892359733582,0.5157051086425781,0.4900514185428619,293.0152893066406,297.1499938964844,293.1499938964844,0.47940793633461,-6188.1474609375,304.1458435058594,0.9315913915634156,0.5154109001159668,0.3616528511047363,292.95819091796875,297.1499938964844,293.1499938964844,0.5394535660743713,-9185.9462890625,304.1390991210937,0.9639623761177064,0.5663101077079773,0.5371079444885254,293.0658264160156,297.1499938964844,293.1499938964844,0.0430295020341873,-6459.1337890625,304.1470642089844,0.4920020699501037,0.0798709839582443,0.3774574697017669,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013570189476013,0.5913845300674438,0.5913845300674438,1.0,1.0,-2.513932228088379,1.0295664072036743,1.4843658208847046,0.453858733177185,0.0,0.0,1.0,140.5229034423828,178.0,29.505107879638672,-27470.494140625,1504.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425699591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521268514916,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049287497997284,-5584.1259765625,304.15692138671875,0.8085084557533264,0.359477162361145,0.3270352780818939,293.0203552246094,297.1499938964844,293.1499938964844,0.4792819023132324,-8374.54296875,304.1488647460937,0.9081701636314392,0.5157120823860168,0.4907355010509491,293.0290222167969,297.1499938964844,293.1499938964844,0.4793297052383423,-6186.583984375,304.14727783203125,0.90827077627182,0.5160434246063232,0.3625656962394714,292.9742126464844,297.1499938964844,293.1499938964844,0.540442168712616,-9197.697265625,304.1410217285156,0.9416446089744568,0.5679197311401367,0.5392720103263855,293.0763244628906,297.1499938964844,293.1499938964844,0.0434602163732051,-6491.39892578125,304.1473083496094,0.4811769723892212,0.0798720642924308,0.380428284406662,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124548077583313,0.5925821661949158,0.5925821661949158,1.0,1.0,-2.521062135696411,1.033978819847107,1.4870834350585938,0.4567468762397766,0.0,0.0,1.0,155.4265899658203,196.0,43.73690032958984,-27670.1953125,1578.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.645997941493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556058069691,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
