time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049287497997284,-5584.1259765625,304.15692138671875,0.8085084557533264,0.359477162361145,0.3270352780818939,293.0203552246094,297.1499938964844,293.1499938964844,0.4792819023132324,-8374.54296875,304.1488647460937,0.9081701636314392,0.5157120823860168,0.4907355010509491,293.0290222167969,297.1499938964844,293.1499938964844,0.4793297052383423,-6186.583984375,304.14727783203125,0.90827077627182,0.5160434246063232,0.3625656962394714,292.9742126464844,297.1499938964844,293.1499938964844,0.540442168712616,-9197.697265625,304.1410217285156,0.9416446089744568,0.5679197311401367,0.5392720103263855,293.0763244628906,297.1499938964844,293.1499938964844,0.0434602163732051,-6491.39892578125,304.1473083496094,0.4811769723892212,0.0798720642924308,0.380428284406662,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124548077583313,0.5925821661949158,0.5925821661949158,1.0,1.0,-2.521062135696411,1.033978819847107,1.4870834350585938,0.4567468762397766,0.0,0.0,1.0,155.4265899658203,196.0,43.73690032958984,-27670.1953125,1578.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.645997941493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556058069691,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032282292842865,-5559.2392578125,304.1574401855469,0.7893645763397217,0.3575893044471741,0.3260268270969391,293.03839111328125,297.1499938964844,293.1499938964844,0.4789765775203705,-8369.796875,304.1497497558594,0.8875957727432251,0.5153425335884094,0.4911220371723175,293.0421142578125,297.1499938964844,293.1499938964844,0.4798232913017273,-6191.4375,304.1473693847656,0.8881163597106934,0.5164517760276794,0.3633625209331512,292.9895935058594,297.1499938964844,293.1499938964844,0.5420188307762146,-9218.2470703125,304.1413879394531,0.9188219904899596,0.5692541003227234,0.5412294864654541,293.0863342285156,297.1499938964844,293.1499938964844,0.043890755623579,-6525.01953125,304.1474914550781,0.4687440097332001,0.0797077640891075,0.3829356729984283,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242148041725159,0.5937720537185669,0.5937720537185669,1.0,1.0,-2.5266382694244385,1.0376757383346558,1.4889624118804932,0.4592602252960205,0.0,0.0,1.0,171.99229431152344,214.0,31.724136352539062,-27766.453125,1657.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.568359375,32040.0,0.0,0.0,0.6491518020629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197423219680784,1.8197696208953853,-2.734799454628956e-05,0.0,0.0006588065298274,0.0,0.0,670.0205078125,0.0,0.0,0.0,0.9934371709823608,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032282292842865,-5559.2392578125,304.1574401855469,0.7893645763397217,0.3575893044471741,0.3260268270969391,293.03839111328125,297.1499938964844,293.1499938964844,0.4789765775203705,-8369.796875,304.1497497558594,0.8875957727432251,0.5153425335884094,0.4911220371723175,293.0421142578125,297.1499938964844,293.1499938964844,0.4798232913017273,-6191.4375,304.1473693847656,0.8881163597106934,0.5164517760276794,0.3633625209331512,292.9895935058594,297.1499938964844,293.1499938964844,0.5420188307762146,-9218.2470703125,304.1413879394531,0.9188219904899596,0.5692541003227234,0.5412294864654541,293.0863342285156,297.1499938964844,293.1499938964844,0.043890755623579,-6525.01953125,304.1474914550781,0.4687440097332001,0.0797077640891075,0.3829356729984283,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242148041725159,0.5937720537185669,0.5937720537185669,1.0,1.0,-2.5266382694244385,1.0376757383346558,1.4889624118804932,0.4592602252960205,0.0,0.0,1.0,171.99229431152344,214.0,31.724136352539062,-27766.453125,1657.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.568359375,32040.0,0.0,0.0,0.6491518020629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197423219680784,1.8197696208953853,-2.734799454628956e-05,0.0,0.0006588065298274,0.0,0.0,670.0205078125,0.0,0.0,0.0,0.9934371709823608,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023201525211334,-5545.95263671875,304.1577453613281,0.7803143858909607,0.3565428853034973,0.3254453539848327,293.04718017578125,297.1499938964844,293.1499938964844,0.4787371754646301,-8366.2275390625,304.1502380371094,0.8780342936515808,0.5150235295295715,0.4912049174308777,293.04840087890625,297.1499938964844,293.1499938964844,0.4800504744052887,-6193.65869140625,304.1474304199219,0.8787881135940552,0.5165806412696838,0.363720029592514,292.9970092773437,297.1499938964844,293.1499938964844,0.5427695512771606,-9228.0068359375,304.1415710449219,0.9084076285362244,0.5698282718658447,0.542136013507843,293.09112548828125,297.1499938964844,293.1499938964844,0.0440758951008319,-6539.45849609375,304.1476135253906,0.4613288044929504,0.0795736238360405,0.3840214014053345,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.530190110206604,0.594360888004303,0.594360888004303,1.0,1.0,-2.528862953186035,1.0392612218856812,1.489601731300354,0.460377037525177,0.0,0.0,1.0,180.6791229248047,214.0,28.52393913269043,-27810.478515625,1697.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.958984375,33120.0,0.0,0.0,0.650592029094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201797008514404,1.820207118988037,-2.736114402068779e-05,0.0,0.0006602681824006,0.0,0.0,670.5037231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011098206043243,-5527.97802734375,304.1585388183594,0.7717320919036865,0.3554318845272064,0.3248130679130554,293.055908203125,297.1499938964844,293.1499938964844,0.4780288636684418,-8355.771484375,304.1514892578125,0.8690011501312256,0.5146163105964661,0.4912144541740417,293.0545654296875,297.1499938964844,293.1499938964844,0.4798510074615478,-6191.22216796875,304.14825439453125,0.8699966669082642,0.5166593790054321,0.3640498220920563,293.0042724609375,297.1499938964844,293.1499938964844,0.5430326461791992,-9230.755859375,304.14263916015625,0.8991953730583191,0.5703409910202026,0.542994499206543,293.09576416015625,297.1499938964844,293.1499938964844,0.0441896691918373,-6547.427734375,304.1478576660156,0.4539255201816559,0.0794100984930992,0.3850061297416687,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361725687980652,0.5949437618255615,0.5949437618255615,1.0,1.0,-2.530726194381714,1.0406756401062012,1.4900506734848022,0.4614018499851227,0.0,0.0,1.0,189.5500946044922,232.0,39.32749176025391,-27893.1328125,1738.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520189642906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617163890041,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989647090435028,-5496.5283203125,304.1592712402344,0.7560694813728333,0.3530577421188354,0.3234132826328277,293.07293701171875,297.1499938964844,293.1499938964844,0.4769918918609619,-8340.8720703125,304.1527099609375,0.8525567054748535,0.5135436654090881,0.4910016059875488,293.0663757324219,297.1499938964844,293.1499938964844,0.4799698293209076,-6192.1865234375,304.1486511230469,0.8540564775466919,0.5166805386543274,0.3646211624145508,293.01824951171875,297.1499938964844,293.1499938964844,0.5441073179244995,-9244.478515625,304.143310546875,0.8825152516365051,0.5711959004402161,0.5445597171783447,293.10455322265625,297.1499938964844,293.1499938964844,0.0444390065968036,-6566.33544921875,304.14813232421875,0.4407013356685638,0.0789987370371818,0.3866656422615051,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480512976646423,0.5960867404937744,0.5960867404937744,1.0,1.0,-2.533350944519043,1.0429785251617432,1.4903724193572998,0.4631639719009399,0.0,0.0,1.0,207.682861328125,250.0,31.17850685119629,-27964.841796875,1820.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546115279197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643474916927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989647090435028,-5496.5283203125,304.1592712402344,0.7560694813728333,0.3530577421188354,0.3234132826328277,293.07293701171875,297.1499938964844,293.1499938964844,0.4769918918609619,-8340.8720703125,304.1527099609375,0.8525567054748535,0.5135436654090881,0.4910016059875488,293.0663757324219,297.1499938964844,293.1499938964844,0.4799698293209076,-6192.1865234375,304.1486511230469,0.8540564775466919,0.5166805386543274,0.3646211624145508,293.01824951171875,297.1499938964844,293.1499938964844,0.5441073179244995,-9244.478515625,304.143310546875,0.8825152516365051,0.5711959004402161,0.5445597171783447,293.10455322265625,297.1499938964844,293.1499938964844,0.0444390065968036,-6566.33544921875,304.14813232421875,0.4407013356685638,0.0789987370371818,0.3866656422615051,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480512976646423,0.5960867404937744,0.5960867404937744,1.0,1.0,-2.533350944519043,1.0429785251617432,1.4903724193572998,0.4631639719009399,0.0,0.0,1.0,207.682861328125,250.0,31.17850685119629,-27964.841796875,1820.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546115279197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643474916927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966140508651733,-5461.9970703125,304.1600952148437,0.742335855960846,0.3504945039749145,0.3218555450439453,293.0894470214844,297.1499938964844,293.1499938964844,0.4755566120147705,-8320.38671875,304.1542053222656,0.8381243348121643,0.5121486186981201,0.4904955327510834,293.0775146484375,297.1499938964844,293.1499938964844,0.4798729419708252,-6190.875,304.1492614746094,0.8401629328727722,0.5165380835533142,0.3650875985622406,293.031494140625,297.1499938964844,293.1499938964844,0.5449011325836182,-9254.32421875,304.14422607421875,0.8677215576171875,0.571843147277832,0.5459414124488831,293.1127319335937,297.1499938964844,293.1499938964844,0.0446001440286636,-6577.9892578125,304.14849853515625,0.4295208156108856,0.0784908011555671,0.3879370391368866,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597009658813477,0.597187340259552,0.597187340259552,1.0,1.0,-2.534620523452759,1.044619917869568,1.490000605583191,0.4645563960075378,0.0,0.0,1.0,226.130859375,238.0,30.61966323852539,-28035.705078125,1902.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.656828761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666597741656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966140508651733,-5461.9970703125,304.1600952148437,0.742335855960846,0.3504945039749145,0.3218555450439453,293.0894470214844,297.1499938964844,293.1499938964844,0.4755566120147705,-8320.38671875,304.1542053222656,0.8381243348121643,0.5121486186981201,0.4904955327510834,293.0775146484375,297.1499938964844,293.1499938964844,0.4798729419708252,-6190.875,304.1492614746094,0.8401629328727722,0.5165380835533142,0.3650875985622406,293.031494140625,297.1499938964844,293.1499938964844,0.5449011325836182,-9254.32421875,304.14422607421875,0.8677215576171875,0.571843147277832,0.5459414124488831,293.1127319335937,297.1499938964844,293.1499938964844,0.0446001440286636,-6577.9892578125,304.14849853515625,0.4295208156108856,0.0784908011555671,0.3879370391368866,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597009658813477,0.597187340259552,0.597187340259552,1.0,1.0,-2.534620523452759,1.044619917869568,1.490000605583191,0.4645563960075378,0.0,0.0,1.0,226.130859375,238.0,30.61966323852539,-28035.705078125,1902.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.656828761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666597741656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933927178382873,-5414.2314453125,304.1621398925781,0.7369497418403625,0.3477319478988647,0.3196656405925751,293.1056823730469,297.1499938964844,293.1499938964844,0.4729161858558655,-8282.5068359375,304.1572570800781,0.8331068158149719,0.5103867053985596,0.4891839027404785,293.0883178710937,297.1499938964844,293.1499938964844,0.4787406623363495,-6178.4521484375,304.1514587402344,0.8357999324798584,0.5161845684051514,0.3650653958320617,293.04443359375,297.1499938964844,293.1499938964844,0.5445494055747986,-9247.96484375,304.14678955078125,0.863312304019928,0.5722241401672363,0.5466153025627136,293.1206359863281,297.1499938964844,293.1499938964844,0.0441371910274028,-6538.068359375,304.1497802734375,0.4251652956008911,0.0778345242142677,0.3863565027713775,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620776414871216,0.5983708500862122,0.5983708500862122,1.0,1.0,-2.529305458068848,1.0433255434036257,1.4859799146652222,0.4645451307296753,0.0,0.0,1.0,232.16085815429688,226.0,40.03658676147461,-28070.3828125,1920.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586430668830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668438966386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933927178382873,-5414.2314453125,304.1621398925781,0.7369497418403625,0.3477319478988647,0.3196656405925751,293.1056823730469,297.1499938964844,293.1499938964844,0.4729161858558655,-8282.5068359375,304.1572570800781,0.8331068158149719,0.5103867053985596,0.4891839027404785,293.0883178710937,297.1499938964844,293.1499938964844,0.4787406623363495,-6178.4521484375,304.1514587402344,0.8357999324798584,0.5161845684051514,0.3650653958320617,293.04443359375,297.1499938964844,293.1499938964844,0.5445494055747986,-9247.96484375,304.14678955078125,0.863312304019928,0.5722241401672363,0.5466153025627136,293.1206359863281,297.1499938964844,293.1499938964844,0.0441371910274028,-6538.068359375,304.1497802734375,0.4251652956008911,0.0778345242142677,0.3863565027713775,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620776414871216,0.5983708500862122,0.5983708500862122,1.0,1.0,-2.529305458068848,1.0433255434036257,1.4859799146652222,0.4645451307296753,0.0,0.0,1.0,232.16085815429688,226.0,40.03658676147461,-28070.3828125,1920.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586430668830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668438966386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894278168678283,-5355.19873046875,304.1647033691406,0.7359093427658081,0.3448622226715088,0.317068338394165,293.1214904785156,297.1499938964844,293.1499938964844,0.4690632820129394,-8227.4287109375,304.1612548828125,0.833010196685791,0.5083033442497253,0.4872455894947052,293.0985107421875,297.1499938964844,293.1499938964844,0.4765715003013611,-6155.1533203125,304.1545715332031,0.8364761471748352,0.5156773328781128,0.3646958768367767,293.0568542480469,297.1499938964844,293.1499938964844,0.5429995656013489,-9225.09375,304.15045166015625,0.864416778087616,0.5723797678947449,0.5467534065246582,293.1280212402344,297.1499938964844,293.1499938964844,0.0431986190378665,-6458.76513671875,304.15142822265625,0.4239876866340637,0.0770764425396919,0.3827687501907348,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596923828125,0.5995581746101379,0.5995581746101379,1.0,1.0,-2.519270420074463,1.0398908853530884,1.4793795347213743,0.4633708596229553,0.0,0.0,1.0,230.46319580078125,214.0,54.31084442138672,-28086.123046875,1897.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659945011138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697602802887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894278168678283,-5355.19873046875,304.1647033691406,0.7359093427658081,0.3448622226715088,0.317068338394165,293.1214904785156,297.1499938964844,293.1499938964844,0.4690632820129394,-8227.4287109375,304.1612548828125,0.833010196685791,0.5083033442497253,0.4872455894947052,293.0985107421875,297.1499938964844,293.1499938964844,0.4765715003013611,-6155.1533203125,304.1545715332031,0.8364761471748352,0.5156773328781128,0.3646958768367767,293.0568542480469,297.1499938964844,293.1499938964844,0.5429995656013489,-9225.09375,304.15045166015625,0.864416778087616,0.5723797678947449,0.5467534065246582,293.1280212402344,297.1499938964844,293.1499938964844,0.0431986190378665,-6458.76513671875,304.15142822265625,0.4239876866340637,0.0770764425396919,0.3827687501907348,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596923828125,0.5995581746101379,0.5995581746101379,1.0,1.0,-2.519270420074463,1.0398908853530884,1.4793795347213743,0.4633708596229553,0.0,0.0,1.0,230.46319580078125,214.0,54.31084442138672,-28086.123046875,1897.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659945011138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697602802887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872628569602966,-5322.91650390625,304.1659545898437,0.7363737225532532,0.3434063792228699,0.3156836330890655,293.1291198730469,297.1499938964844,293.1499938964844,0.4667951464653015,-8195.1279296875,304.163330078125,0.8340734243392944,0.5071688294410706,0.4861155748367309,293.103271484375,297.1499938964844,293.1499938964844,0.475208967924118,-6140.6572265625,304.1562194824219,0.8379716873168945,0.515392541885376,0.364435464143753,293.062744140625,297.1499938964844,293.1499938964844,0.5418899655342102,-9209.171875,304.1523742675781,0.8662347197532654,0.5724021792411804,0.5466963052749634,293.13140869140625,297.1499938964844,293.1499938964844,0.0426314994692802,-6411.021484375,304.1521911621094,0.4241310954093933,0.076690599322319,0.3805884718894958,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573400855064392,0.6001302599906921,0.6001302599906921,1.0,1.0,-2.5132486820220947,1.037692666053772,1.4755561351776123,0.4625155925750732,0.0,0.0,1.0,227.85162353515625,214.0,61.07598114013672,-28090.970703125,1877.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603971719741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702191894873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850088477134704,-5289.27880859375,304.1671447753906,0.7373058199882507,0.3419371247291565,0.3142579793930053,293.13653564453125,297.1499938964844,293.1499938964844,0.4643457233905792,-8160.3291015625,304.1653747558594,0.8356649875640869,0.5059781670570374,0.4849009811878204,293.1078186035156,297.1499938964844,293.1499938964844,0.473705381155014,-6124.7421875,304.1578369140625,0.8400284647941589,0.5150914192199707,0.3641404211521148,293.06842041015625,297.1499938964844,293.1499938964844,0.5406057238578796,-9190.958984375,304.1542663574219,0.8686676621437073,0.5723939538002014,0.5465784668922424,293.1345520019531,297.1499938964844,293.1499938964844,0.0420256555080413,-6360.078125,304.15289306640625,0.4246396124362945,0.0763065740466117,0.3782638013362884,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544583201408386,0.6006805300712585,0.6006805300712585,1.0,1.0,-2.50678825378418,1.035271167755127,1.4715170860290527,0.4615298807621002,0.0,0.0,1.0,224.4491729736328,202.0,67.10551452636719,-28094.3984375,1853.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607212424278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705480627715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802982032299042,-5218.89013671875,304.1692810058594,0.7402480840682983,0.3389528095722198,0.3113071918487549,293.1507568359375,297.1499938964844,293.1499938964844,0.4590000212192535,-8084.61083984375,304.16912841796875,0.8400699496269226,0.5034316182136536,0.4822520613670349,293.1163024902344,297.1499938964844,293.1499938964844,0.4703674614429474,-6089.63525390625,304.1607666015625,0.8454732298851013,0.5144419074058533,0.3634702861309051,293.0791015625,297.1499938964844,293.1499938964844,0.5376173853874207,-9149.119140625,304.1578063964844,0.8749877214431763,0.5722917318344116,0.5461968183517456,293.1402282714844,297.1499938964844,293.1499938964844,0.0407409407198429,-6252.142578125,304.154052734375,0.4265401363372803,0.0755475461483001,0.3733487129211426,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475526452064514,0.6017047166824341,0.6017047166824341,1.0,1.0,-2.4928927421569824,1.029904007911682,1.4629886150360107,0.4592406153678894,0.0,0.0,1.0,216.00314331054688,190.0,76.55317687988281,-28096.595703125,1797.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610016822814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708326982334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802982032299042,-5218.89013671875,304.1692810058594,0.7402480840682983,0.3389528095722198,0.3113071918487549,293.1507568359375,297.1499938964844,293.1499938964844,0.4590000212192535,-8084.61083984375,304.16912841796875,0.8400699496269226,0.5034316182136536,0.4822520613670349,293.1163024902344,297.1499938964844,293.1499938964844,0.4703674614429474,-6089.63525390625,304.1607666015625,0.8454732298851013,0.5144419074058533,0.3634702861309051,293.0791015625,297.1499938964844,293.1499938964844,0.5376173853874207,-9149.119140625,304.1578063964844,0.8749877214431763,0.5722917318344116,0.5461968183517456,293.1402282714844,297.1499938964844,293.1499938964844,0.0407409407198429,-6252.142578125,304.154052734375,0.4265401363372803,0.0755475461483001,0.3733487129211426,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475526452064514,0.6017047166824341,0.6017047166824341,1.0,1.0,-2.4928927421569824,1.029904007911682,1.4629886150360107,0.4592406153678894,0.0,0.0,1.0,216.00314331054688,190.0,76.55317687988281,-28096.595703125,1797.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610016822814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708326982334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753989994525909,-5145.54150390625,304.1709899902344,0.7442984580993652,0.3358998000621795,0.3082468211650848,293.164306640625,297.1499938964844,293.1499938964844,0.4531868994235992,-8002.5029296875,304.17242431640625,0.8457412719726562,0.5006663203239441,0.4793449640274048,293.1240234375,297.1499938964844,293.1499938964844,0.4667107760906219,-6051.42138671875,304.16326904296875,0.8523468971252441,0.513729453086853,0.3627176582813263,293.0889892578125,297.1499938964844,293.1499938964844,0.5342087149620056,-9101.962890625,304.160888671875,0.8828392028808594,0.572080135345459,0.5456587672233582,293.1451416015625,297.1499938964844,293.1499938964844,0.0394022352993488,-6139.66845703125,304.1549377441406,0.4294036030769348,0.0747972801327705,0.3682280778884887,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396149158477783,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.478021144866944,1.0239814519882202,1.4540396928787231,0.4566024839878082,0.0,0.0,1.0,206.1887969970703,178.0,82.67890167236328,-28091.06640625,1735.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624286770820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722809048369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753989994525909,-5145.54150390625,304.1709899902344,0.7442984580993652,0.3358998000621795,0.3082468211650848,293.164306640625,297.1499938964844,293.1499938964844,0.4531868994235992,-8002.5029296875,304.17242431640625,0.8457412719726562,0.5006663203239441,0.4793449640274048,293.1240234375,297.1499938964844,293.1499938964844,0.4667107760906219,-6051.42138671875,304.16326904296875,0.8523468971252441,0.513729453086853,0.3627176582813263,293.0889892578125,297.1499938964844,293.1499938964844,0.5342087149620056,-9101.962890625,304.160888671875,0.8828392028808594,0.572080135345459,0.5456587672233582,293.1451416015625,297.1499938964844,293.1499938964844,0.0394022352993488,-6139.66845703125,304.1549377441406,0.4294036030769348,0.0747972801327705,0.3682280778884887,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396149158477783,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.478021144866944,1.0239814519882202,1.4540396928787231,0.4566024839878082,0.0,0.0,1.0,206.1887969970703,178.0,82.67890167236328,-28091.06640625,1735.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624286770820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722809048369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702649235725403,-5068.3876953125,304.17254638671875,0.7492389678955078,0.3327283263206482,0.3050733208656311,293.1773986816406,297.1499938964844,293.1499938964844,0.4468460083007812,-7912.9189453125,304.1755065917969,0.8524497151374817,0.4976455271244049,0.4761865735054016,293.131103515625,297.1499938964844,293.1499938964844,0.4626800417900085,-6009.392578125,304.1655578613281,0.8604442477226257,0.5129489302635193,0.3618982434272766,293.09820556640625,297.1499938964844,293.1499938964844,0.5303195118904114,-9048.46875,304.1637268066406,0.8919421434402466,0.5717582106590271,0.5449900031089783,293.1494445800781,297.1499938964844,293.1499938964844,0.0380195826292037,-6023.10205078125,304.15557861328125,0.4331032335758209,0.0740488693118095,0.3629865050315857,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309990644454956,0.6034409999847412,0.6034409999847412,1.0,1.0,-2.462329387664795,1.0175840854644775,1.4447451829910278,0.4536654651165008,0.0,0.0,1.0,195.61697387695312,166.0,91.25296020507812,-28096.1171875,1669.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621936559677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720423698425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702649235725403,-5068.3876953125,304.17254638671875,0.7492389678955078,0.3327283263206482,0.3050733208656311,293.1773986816406,297.1499938964844,293.1499938964844,0.4468460083007812,-7912.9189453125,304.1755065917969,0.8524497151374817,0.4976455271244049,0.4761865735054016,293.131103515625,297.1499938964844,293.1499938964844,0.4626800417900085,-6009.392578125,304.1655578613281,0.8604442477226257,0.5129489302635193,0.3618982434272766,293.09820556640625,297.1499938964844,293.1499938964844,0.5303195118904114,-9048.46875,304.1637268066406,0.8919421434402466,0.5717582106590271,0.5449900031089783,293.1494445800781,297.1499938964844,293.1499938964844,0.0380195826292037,-6023.10205078125,304.15557861328125,0.4331032335758209,0.0740488693118095,0.3629865050315857,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309990644454956,0.6034409999847412,0.6034409999847412,1.0,1.0,-2.462329387664795,1.0175840854644775,1.4447451829910278,0.4536654651165008,0.0,0.0,1.0,195.61697387695312,166.0,91.25296020507812,-28096.1171875,1669.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621936559677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720423698425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648864686489105,-4987.2626953125,304.1739807128906,0.7549072504043579,0.3293326199054718,0.3016981780529022,293.19061279296875,297.1499938964844,293.1499938964844,0.4400229752063751,-7816.45361328125,304.1783752441406,0.8600490093231201,0.4942710995674133,0.4726949036121368,293.1376953125,297.1499938964844,293.1499938964844,0.458407998085022,-5964.9619140625,304.16748046875,0.869677722454071,0.5120911598205566,0.3610152304172516,293.1068420410156,297.1499938964844,293.1499938964844,0.5261021852493286,-8990.7724609375,304.1661682128906,0.9021327495574952,0.5713191032409668,0.5441972017288208,293.1532287597656,297.1499938964844,293.1499938964844,0.0366198867559433,-5904.607421875,304.15606689453125,0.4375990629196167,0.0732947662472724,0.3576608300209045,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521888017654419,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.4456686973571777,1.0106743574142456,1.4349944591522217,0.4504259824752807,0.0,0.0,1.0,184.6507568359375,154.0,95.8741455078125,-28086.005859375,1600.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615164279937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713551119901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648864686489105,-4987.2626953125,304.1739807128906,0.7549072504043579,0.3293326199054718,0.3016981780529022,293.19061279296875,297.1499938964844,293.1499938964844,0.4400229752063751,-7816.45361328125,304.1783752441406,0.8600490093231201,0.4942710995674133,0.4726949036121368,293.1376953125,297.1499938964844,293.1499938964844,0.458407998085022,-5964.9619140625,304.16748046875,0.869677722454071,0.5120911598205566,0.3610152304172516,293.1068420410156,297.1499938964844,293.1499938964844,0.5261021852493286,-8990.7724609375,304.1661682128906,0.9021327495574952,0.5713191032409668,0.5441972017288208,293.1532287597656,297.1499938964844,293.1499938964844,0.0366198867559433,-5904.607421875,304.15606689453125,0.4375990629196167,0.0732947662472724,0.3576608300209045,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521888017654419,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.4456686973571777,1.0106743574142456,1.4349944591522217,0.4504259824752807,0.0,0.0,1.0,184.6507568359375,154.0,95.8741455078125,-28086.005859375,1600.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615164279937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713551119901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621411383152008,-4945.7509765625,304.17462158203125,0.758032500743866,0.3275830149650574,0.2999484241008758,293.19708251953125,297.1499938964844,293.1499938964844,0.4364836812019348,-7766.392578125,304.1796264648437,0.8642019033432007,0.4924885928630829,0.470840185880661,293.14080810546875,297.1499938964844,293.1499938964844,0.4562215507030487,-5942.259765625,304.16827392578125,0.874733030796051,0.5116362571716309,0.3605524897575378,293.1109313964844,297.1499938964844,293.1499938964844,0.5239166021347046,-8960.970703125,304.1672058105469,0.9077762365341188,0.571058988571167,0.5437584519386292,293.15496826171875,297.1499938964844,293.1499938964844,0.0359170883893966,-5844.89111328125,304.1562194824219,0.4401556253433227,0.0729101747274398,0.3549576103687286,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171802043914795,0.6045475006103516,0.6045475006103516,1.0,1.0,-2.4370079040527344,1.007046103477478,1.429961919784546,0.448702722787857,0.0,0.0,1.0,179.07662963867188,154.0,96.99560546875,-28075.287109375,1565.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658263206481934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757290684618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593008279800415,-4902.634765625,304.1753234863281,0.761383056640625,0.3258161544799804,0.2981777489185333,293.2033386230469,297.1499938964844,293.1499938964844,0.4327582418918609,-7713.53173828125,304.1810302734375,0.868621826171875,0.4906615912914276,0.4689385890960693,293.143798828125,297.1499938964844,293.1499938964844,0.4538693726062774,-5917.74169921875,304.1692199707031,0.8800967335700989,0.5111650824546814,0.3600775599479675,293.1148986816406,297.1499938964844,293.1499938964844,0.5215302109718323,-8928.3115234375,304.1684265136719,0.9140321016311646,0.5707734823226929,0.5432944893836975,293.1566467285156,297.1499938964844,293.1499938964844,0.0351952724158763,-5783.1513671875,304.1564025878906,0.4429306983947754,0.0725192874670028,0.3522200286388397,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123860836029053,0.6048873066902161,0.6048873066902161,1.0,1.0,-2.4281797409057617,1.003326654434204,1.4248530864715576,0.4469236433506012,0.0,0.0,1.0,173.4607391357422,142.0,104.8892822265625,-28092.16015625,1531.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657974720001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756997900083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.253408282995224,-4812.76611328125,304.1766662597656,0.7688414454460144,0.322239488363266,0.2945916354656219,293.21533203125,297.1499938964844,293.1499938964844,0.4248441457748413,-7600.90673828125,304.1838684082031,0.8783401846885681,0.486878365278244,0.4650077521800995,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389922142029,-5864.13525390625,304.1713562011719,0.8918031454086304,0.5101680159568787,0.3590880036354065,293.1225280761719,297.1499938964844,293.1499938964844,0.5162326693534851,-8855.70703125,304.17108154296875,0.9281008243560792,0.5701192021369934,0.5422862768173218,293.1597595214844,297.1499938964844,293.1499938964844,0.0337095968425273,-5654.79736328125,304.15673828125,0.4492108821868896,0.0717185884714126,0.3466439545154571,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025571584701538,0.6055294275283813,0.6055294275283813,1.0,1.0,-2.410050868988037,0.9956334829330444,1.4144172668457031,0.4432115852832794,0.0,0.0,1.0,162.1387176513672,130.0,117.50978088378906,-28110.7890625,1461.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652961373329163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751909968443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.253408282995224,-4812.76611328125,304.1766662597656,0.7688414454460144,0.322239488363266,0.2945916354656219,293.21533203125,297.1499938964844,293.1499938964844,0.4248441457748413,-7600.90673828125,304.1838684082031,0.8783401846885681,0.486878365278244,0.4650077521800995,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389922142029,-5864.13525390625,304.1713562011719,0.8918031454086304,0.5101680159568787,0.3590880036354065,293.1225280761719,297.1499938964844,293.1499938964844,0.5162326693534851,-8855.70703125,304.17108154296875,0.9281008243560792,0.5701192021369934,0.5422862768173218,293.1597595214844,297.1499938964844,293.1499938964844,0.0337095968425273,-5654.79736328125,304.15673828125,0.4492108821868896,0.0717185884714126,0.3466439545154571,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025571584701538,0.6055294275283813,0.6055294275283813,1.0,1.0,-2.410050868988037,0.9956334829330444,1.4144172668457031,0.4432115852832794,0.0,0.0,1.0,162.1387176513672,130.0,117.50978088378906,-28110.7890625,1461.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652961373329163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751909968443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475302815437317,-4722.7802734375,304.1775817871094,0.7774574160575867,0.318617433309555,0.2909596562385559,293.2265625,297.1499938964844,293.1499938964844,0.4168002009391784,-7486.30712890625,304.1859436035156,0.8893800973892212,0.4829424321651459,0.4609259963035583,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.7978515625,304.17291259765625,0.9049548506736756,0.5091117024421692,0.3580528497695923,293.129638671875,297.1499938964844,293.1499938964844,0.5107940435409546,-8781.408203125,304.173095703125,0.9437460899353028,0.5693699717521667,0.5411823391914368,293.16259765625,297.1499938964844,293.1499938964844,0.0322311893105506,-5525.6806640625,304.1569519042969,0.4566270411014557,0.0708941295742988,0.3409478068351745,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924352169036865,0.6061312556266785,0.6061312556266785,1.0,1.0,-2.391371488571167,0.9876471757888794,1.4037243127822876,0.439322680234909,0.0,0.0,1.0,150.74267578125,118.0,120.85958099365234,-28108.560546875,1391.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691038608551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790553452447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475302815437317,-4722.7802734375,304.1775817871094,0.7774574160575867,0.318617433309555,0.2909596562385559,293.2265625,297.1499938964844,293.1499938964844,0.4168002009391784,-7486.30712890625,304.1859436035156,0.8893800973892212,0.4829424321651459,0.4609259963035583,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.7978515625,304.17291259765625,0.9049548506736756,0.5091117024421692,0.3580528497695923,293.129638671875,297.1499938964844,293.1499938964844,0.5107940435409546,-8781.408203125,304.173095703125,0.9437460899353028,0.5693699717521667,0.5411823391914368,293.16259765625,297.1499938964844,293.1499938964844,0.0322311893105506,-5525.6806640625,304.1569519042969,0.4566270411014557,0.0708941295742988,0.3409478068351745,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924352169036865,0.6061312556266785,0.6061312556266785,1.0,1.0,-2.391371488571167,0.9876471757888794,1.4037243127822876,0.439322680234909,0.0,0.0,1.0,150.74267578125,118.0,120.85958099365234,-28108.560546875,1391.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691038608551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790553452447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.241464227437973,-4629.2607421875,304.1784973144531,0.7874454259872437,0.3149539530277252,0.2872892618179321,293.23712158203125,297.1499938964844,293.1499938964844,0.4082994163036346,-7364.52880859375,304.1881408691406,0.9019551277160645,0.4788623452186584,0.4567072689533233,293.1596374511719,297.1499938964844,293.1499938964844,0.4378824532032013,-5750.5859375,304.1746826171875,0.9210371971130372,0.5080010890960693,0.3569797277450561,293.1363220214844,297.1499938964844,293.1499938964844,0.504804790019989,-8699.2451171875,304.1754150390625,0.960348904132843,0.5685328841209412,0.5399952530860901,293.1651916503906,297.1499938964844,293.1499938964844,0.0307262018322944,-5391.759765625,304.1571350097656,0.4653465747833252,0.070047803223133,0.3351462781429291,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820392429828644,0.6067074537277222,0.6067074537277222,1.0,1.0,-2.3722097873687744,0.979412078857422,1.3927977085113523,0.4352873563766479,0.0,0.0,1.0,139.30917358398438,106.0,134.768798828125,-28146.728515625,1321.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687235832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786694284528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
