time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.241464227437973,-4629.2607421875,304.1784973144531,0.7874454259872437,0.3149539530277252,0.2872892618179321,293.23712158203125,297.1499938964844,293.1499938964844,0.4082994163036346,-7364.52880859375,304.1881408691406,0.9019551277160645,0.4788623452186584,0.4567072689533233,293.1596374511719,297.1499938964844,293.1499938964844,0.4378824532032013,-5750.5859375,304.1746826171875,0.9210371971130372,0.5080010890960693,0.3569797277450561,293.1363220214844,297.1499938964844,293.1499938964844,0.504804790019989,-8699.2451171875,304.1754150390625,0.960348904132843,0.5685328841209412,0.5399952530860901,293.1651916503906,297.1499938964844,293.1499938964844,0.0307262018322944,-5391.759765625,304.1571350097656,0.4653465747833252,0.070047803223133,0.3351462781429291,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820392429828644,0.6067074537277222,0.6067074537277222,1.0,1.0,-2.3722097873687744,0.979412078857422,1.3927977085113523,0.4352873563766479,0.0,0.0,1.0,139.30917358398438,106.0,134.768798828125,-28146.728515625,1321.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687235832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786694284528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353697419166565,-4534.7958984375,304.1791381835937,0.799067497253418,0.3112518489360809,0.283582329750061,293.2470397949219,297.1499938964844,293.1499938964844,0.3996023535728454,-7239.50830078125,304.1899108886719,0.9173015356063844,0.4746398627758026,0.4523523151874542,293.1641540527344,297.1499938964844,293.1499938964844,0.4320552349090576,-5689.43408203125,304.1761474609375,0.9400078654289246,0.5068362951278687,0.3558675050735473,293.142578125,297.1499938964844,293.1499938964844,0.4985623061656952,-8613.6142578125,304.17730712890625,0.9772639870643616,0.5676087737083435,0.5387241840362549,293.1675720214844,297.1499938964844,293.1499938964844,0.029236925765872,-5256.5126953125,304.1572570800781,0.4740529060363769,0.0691810920834541,0.3292501866817474,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.9546203613281,1.0,0.4713737368583679,0.6072753071784973,0.6072753071784973,1.0,1.0,-2.352579593658448,0.970950186252594,1.3816293478012085,0.4311248660087585,0.0,0.0,1.0,127.86091613769533,94.0,139.53294372558594,-28159.380859375,1252.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677591800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776906666345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353697419166565,-4534.7958984375,304.1791381835937,0.799067497253418,0.3112518489360809,0.283582329750061,293.2470397949219,297.1499938964844,293.1499938964844,0.3996023535728454,-7239.50830078125,304.1899108886719,0.9173015356063844,0.4746398627758026,0.4523523151874542,293.1641540527344,297.1499938964844,293.1499938964844,0.4320552349090576,-5689.43408203125,304.1761474609375,0.9400078654289246,0.5068362951278687,0.3558675050735473,293.142578125,297.1499938964844,293.1499938964844,0.4985623061656952,-8613.6142578125,304.17730712890625,0.9772639870643616,0.5676087737083435,0.5387241840362549,293.1675720214844,297.1499938964844,293.1499938964844,0.029236925765872,-5256.5126953125,304.1572570800781,0.4740529060363769,0.0691810920834541,0.3292501866817474,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.9546203613281,1.0,0.4713737368583679,0.6072753071784973,0.6072753071784973,1.0,1.0,-2.352579593658448,0.970950186252594,1.3816293478012085,0.4311248660087585,0.0,0.0,1.0,127.86091613769533,94.0,139.53294372558594,-28159.380859375,1252.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677591800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776906666345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323631197214126,-4488.03466796875,304.1793212890625,0.8055965304374695,0.3093889057636261,0.2817174196243286,293.25177001953125,297.1499938964844,293.1499938964844,0.3952672183513641,-7177.06591796875,304.1905212402344,0.9263870120048524,0.4724782705307007,0.4501264095306396,293.1662902832031,297.1499938964844,293.1499938964844,0.4291661381721496,-5659.12548828125,304.1766357421875,0.9502258896827698,0.5062376260757446,0.3552992343902588,293.1455383300781,297.1499938964844,293.1499938964844,0.4954514801502228,-8570.9931640625,304.1780090332031,0.9856405258178712,0.5671187043190002,0.5380609631538391,293.1686706542969,297.1499938964844,293.1499938964844,0.028294663876295,-5191.87646484375,304.1576538085937,0.4783173501491546,0.068740390241146,0.32626873254776,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659392237663269,0.6075608730316162,0.6075608730316162,1.0,1.0,-2.342604637145996,0.9666456580162048,1.3759589195251465,0.429003894329071,0.0,0.0,1.0,122.13301849365234,94.0,139.11241149902344,-28156.41796875,1217.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.5377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718844175338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818772526457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293116450309753,-4440.3740234375,304.1795349121094,0.8124812245368958,0.3075191974639892,0.2798463106155395,293.2563781738281,297.1499938964844,293.1499938964844,0.3908233940601349,-7112.8046875,304.1912536621094,0.9362615942955016,0.4702855944633484,0.4478712677955627,293.1683349609375,297.1499938964844,293.1499938964844,0.4261640012264251,-5627.5107421875,304.1772766113281,0.960728883743286,0.5056288838386536,0.3547243773937225,293.1484069824219,297.1499938964844,293.1499938964844,0.4922010600566864,-8526.2900390625,304.1788330078125,0.9938485622406006,0.5666114091873169,0.5373821258544922,293.16973876953125,297.1499938964844,293.1499938964844,0.0277026779949665,-5137.4052734375,304.1573486328125,0.4826394021511078,0.0682954043149948,0.3232671618461609,291.0518798828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577392578125,1.0,0.4604393243789673,0.6078503727912903,0.6078503727912903,1.0,1.0,-2.332536220550537,0.962300419807434,1.370235800743103,0.4268620312213897,0.0,0.0,1.0,116.4070053100586,97.0,144.933349609375,-28178.046875,1183.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3300170898437,310.6535949707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716518402099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816412787884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.223320871591568,-4346.3369140625,304.1796569824219,0.8173844814300537,0.3037165105342865,0.2762818336486816,293.26531982421875,297.1499938964844,293.1499938964844,0.3819133937358856,-6983.5009765625,304.1923217773437,0.9440953731536864,0.4657757878303528,0.4434852004051208,293.1723937988281,297.1499938964844,293.1499938964844,0.4201211929321289,-5563.76171875,304.17822265625,0.9700748920440674,0.5043438076972961,0.3537078499794006,293.1529846191406,297.1499938964844,293.1499938964844,0.4832274913787842,-8400.6416015625,304.1845397949219,0.9990000128746032,0.5657135844230652,0.5337995290756226,293.171875,297.1499938964844,293.1499938964844,0.0264897476881742,-4997.33056640625,304.1568908691406,0.4855031967163086,0.0673614516854286,0.3182182312011719,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.453965961933136,0.6084802746772766,0.6084802746772766,1.0,1.0,-2.311384916305542,0.953175127506256,1.3582097291946411,0.4224066734313965,0.0,0.0,0.996649444103241,110.79005432128906,100.0,153.62086486816406,-28194.451171875,1137.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481262207031,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.396484375,36000.0,0.0,0.0,0.6707054972648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317426443099976,1.831770420074463,-2.771671825030353e-05,0.0,0.0006806808523833,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.223320871591568,-4346.3369140625,304.1796569824219,0.8173844814300537,0.3037165105342865,0.2762818336486816,293.26531982421875,297.1499938964844,293.1499938964844,0.3819133937358856,-6983.5009765625,304.1923217773437,0.9440953731536864,0.4657757878303528,0.4434852004051208,293.1723937988281,297.1499938964844,293.1499938964844,0.4201211929321289,-5563.76171875,304.17822265625,0.9700748920440674,0.5043438076972961,0.3537078499794006,293.1529846191406,297.1499938964844,293.1499938964844,0.4832274913787842,-8400.6416015625,304.1845397949219,0.9990000128746032,0.5657135844230652,0.5337995290756226,293.171875,297.1499938964844,293.1499938964844,0.0264897476881742,-4997.33056640625,304.1568908691406,0.4855031967163086,0.0673614516854286,0.3182182312011719,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.453965961933136,0.6084802746772766,0.6084802746772766,1.0,1.0,-2.311384916305542,0.953175127506256,1.3582097291946411,0.4224066734313965,0.0,0.0,0.996649444103241,110.79005432128906,100.0,153.62086486816406,-28194.451171875,1137.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481262207031,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.396484375,36000.0,0.0,0.0,0.6707054972648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317426443099976,1.831770420074463,-2.771671825030353e-05,0.0,0.0006806808523833,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174588441848755,-4253.7841796875,304.1795349121094,0.8164520263671875,0.2997876107692718,0.2727478742599487,293.274169921875,297.1499938964844,293.1499938964844,0.3730791509151459,-6854.73486328125,304.1929016113281,0.9438263773918152,0.4610647857189178,0.4390619993209839,293.17657470703125,297.1499938964844,293.1499938964844,0.4141471982002258,-5500.6328125,304.1787414550781,0.972097098827362,0.502931535243988,0.3527154326438904,293.15185546875,297.1499938964844,293.1499938964844,0.4730457961559295,-8258.26953125,304.1896667480469,0.9990000128746032,0.5658600926399231,0.5290939211845398,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017395734787,-4879.734375,304.1565856933594,0.4844566881656647,0.0663245394825935,0.3134413659572601,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2816162109375,1.0,0.4497849941253662,0.6091810464859009,0.6091810464859009,1.0,1.0,-2.289259910583496,0.9436823725700378,1.345577597618103,0.4176959097385406,0.0,0.0,0.97226482629776,108.72663116455078,103.0,153.3756866455078,-28173.91015625,1105.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0640869140625,278.1499938964844,0.0,18000.0,315.2300109863281,33260.6484375,36000.0,0.0,0.0,0.6739290356636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287297487258911,1.8287575244903564,-2.78298175544478e-05,0.0,0.0006839522975496,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174588441848755,-4253.7841796875,304.1795349121094,0.8164520263671875,0.2997876107692718,0.2727478742599487,293.274169921875,297.1499938964844,293.1499938964844,0.3730791509151459,-6854.73486328125,304.1929016113281,0.9438263773918152,0.4610647857189178,0.4390619993209839,293.17657470703125,297.1499938964844,293.1499938964844,0.4141471982002258,-5500.6328125,304.1787414550781,0.972097098827362,0.502931535243988,0.3527154326438904,293.15185546875,297.1499938964844,293.1499938964844,0.4730457961559295,-8258.26953125,304.1896667480469,0.9990000128746032,0.5658600926399231,0.5290939211845398,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017395734787,-4879.734375,304.1565856933594,0.4844566881656647,0.0663245394825935,0.3134413659572601,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2816162109375,1.0,0.4497849941253662,0.6091810464859009,0.6091810464859009,1.0,1.0,-2.289259910583496,0.9436823725700378,1.345577597618103,0.4176959097385406,0.0,0.0,0.97226482629776,108.72663116455078,103.0,153.3756866455078,-28173.91015625,1105.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0640869140625,278.1499938964844,0.0,18000.0,315.2300109863281,33260.6484375,36000.0,0.0,0.0,0.6739290356636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287297487258911,1.8287575244903564,-2.78298175544478e-05,0.0,0.0006839522975496,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116972208023071,-4162.291015625,304.1792907714844,0.8130925893783569,0.2957653403282165,0.2691673338413238,293.2828063964844,297.1499938964844,293.1499938964844,0.3643149733543396,-6726.3486328125,304.1932067871094,0.9402060508728028,0.4561679661273956,0.4345065951347351,293.18072509765625,297.1499938964844,293.1499938964844,0.4082464277744293,-5438.12060546875,304.17901611328125,0.9712812304496764,0.5014134645462036,0.3516804277896881,293.152587890625,297.1499938964844,293.1499938964844,0.4674289524555206,-8183.05224609375,304.1856384277344,0.9990000128746032,0.5656790137290955,0.5289239287376404,293.1768493652344,297.1499938964844,293.1499938964844,0.024130979552865,-4760.79833984375,304.1563415527344,0.4815813601016998,0.0651846975088119,0.3084254264831543,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473135769367218,0.6097679734230042,0.6097679734230042,1.0,1.0,-2.272005319595337,0.9363080859184264,1.3356971740722656,0.414047509431839,0.0,0.0,0.9336477518081664,108.16618347167967,106.0,152.27012634277344,-28213.0859375,1084.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.171875,36000.0,0.0,0.0,0.672902524471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822148442268372,1.822176456451416,-2.807504279189743e-05,0.0,0.0006829104968346,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116972208023071,-4162.291015625,304.1792907714844,0.8130925893783569,0.2957653403282165,0.2691673338413238,293.2828063964844,297.1499938964844,293.1499938964844,0.3643149733543396,-6726.3486328125,304.1932067871094,0.9402060508728028,0.4561679661273956,0.4345065951347351,293.18072509765625,297.1499938964844,293.1499938964844,0.4082464277744293,-5438.12060546875,304.17901611328125,0.9712812304496764,0.5014134645462036,0.3516804277896881,293.152587890625,297.1499938964844,293.1499938964844,0.4674289524555206,-8183.05224609375,304.1856384277344,0.9990000128746032,0.5656790137290955,0.5289239287376404,293.1768493652344,297.1499938964844,293.1499938964844,0.024130979552865,-4760.79833984375,304.1563415527344,0.4815813601016998,0.0651846975088119,0.3084254264831543,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473135769367218,0.6097679734230042,0.6097679734230042,1.0,1.0,-2.272005319595337,0.9363080859184264,1.3356971740722656,0.414047509431839,0.0,0.0,0.9336477518081664,108.16618347167967,106.0,152.27012634277344,-28213.0859375,1084.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.171875,36000.0,0.0,0.0,0.672902524471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822148442268372,1.822176456451416,-2.807504279189743e-05,0.0,0.0006829104968346,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.20659039914608,-4081.353271484375,304.1779479980469,0.807923436164856,0.2916896939277649,0.2655662298202514,293.29107666015625,297.1499938964844,293.1499938964844,0.3565508127212524,-6613.07666015625,304.1916198730469,0.9341536164283752,0.451122909784317,0.4298390746116638,293.1846923828125,297.1499938964844,293.1499938964844,0.4034654498100281,-5388.16357421875,304.1771545410156,0.9684442281723022,0.499832421541214,0.3506203293800354,293.1598815917969,297.1499938964844,293.1499938964844,0.4663862884044647,-8174.14013671875,304.1752624511719,0.9990000128746032,0.5641466379165649,0.5319942235946655,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707507580518,-4651.6923828125,304.1559753417969,0.4771955609321594,0.0639629438519477,0.3032010197639465,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460556507110595,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582101821899414,0.9304361343383788,1.327774167060852,0.411157488822937,0.0,0.0,0.885516881942749,108.65747833251952,109.0,104.3139190673828,-28103.955078125,1072.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.215576171875,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.47265625,36000.0,0.0,0.0,0.6711764931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756729125976562,1.775700330734253,-2.7449381377664395e-05,0.0,0.0006811588536947,0.0,0.0,645.205322265625,0.0,0.0,0.0,0.9785234332084656,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.20659039914608,-4081.353271484375,304.1779479980469,0.807923436164856,0.2916896939277649,0.2655662298202514,293.29107666015625,297.1499938964844,293.1499938964844,0.3565508127212524,-6613.07666015625,304.1916198730469,0.9341536164283752,0.451122909784317,0.4298390746116638,293.1846923828125,297.1499938964844,293.1499938964844,0.4034654498100281,-5388.16357421875,304.1771545410156,0.9684442281723022,0.499832421541214,0.3506203293800354,293.1598815917969,297.1499938964844,293.1499938964844,0.4663862884044647,-8174.14013671875,304.1752624511719,0.9990000128746032,0.5641466379165649,0.5319942235946655,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707507580518,-4651.6923828125,304.1559753417969,0.4771955609321594,0.0639629438519477,0.3032010197639465,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460556507110595,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582101821899414,0.9304361343383788,1.327774167060852,0.411157488822937,0.0,0.0,0.885516881942749,108.65747833251952,109.0,104.3139190673828,-28103.955078125,1072.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.215576171875,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.47265625,36000.0,0.0,0.0,0.6711764931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756729125976562,1.775700330734253,-2.7449381377664395e-05,0.0,0.0006811588536947,0.0,0.0,645.205322265625,0.0,0.0,0.0,0.9785234332084656,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046785056591034,-4051.611572265625,304.1763610839844,0.8045223951339722,0.2896449863910675,0.2637707591056824,293.2950134277344,297.1499938964844,293.1499938964844,0.3537294268608093,-6572.88525390625,304.1891784667969,0.9301134943962096,0.448564201593399,0.427480936050415,293.1864624023437,297.1499938964844,293.1499938964844,0.4022848904132843,-5376.779296875,304.1743469238281,0.9661497473716736,0.4990448653697967,0.3500977456569671,293.1658630371094,297.1499938964844,293.1499938964844,0.4673216938972473,-8190.43701171875,304.16900634765625,0.9990000128746032,0.5628480911254883,0.533526599407196,293.18084716796875,297.1499938964844,293.1499938964844,0.0226454585790634,-4608.96337890625,304.1556701660156,0.4742740392684936,0.0633283033967018,0.3005446493625641,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457238912582397,0.6105464696884155,0.6105464696884155,1.0,1.0,-2.251251220703125,0.9274784326553344,1.3237727880477903,0.4097435772418976,0.0,0.0,0.8635281324386597,109.31532287597656,109.0,60.208595275878906,-27968.375,1067.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34295654296875,311.4812316894531,278.1499938964844,0.0,18000.0,314.75,36968.5625,36000.0,0.0,0.0,0.6650055646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302733659744265,1.730299949645996,-2.6540523322182707e-05,0.0,0.0006748961168341,0.0,0.0,604.44921875,0.0,0.0,0.0,0.9571374654769896,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.203027069568634,-4026.16748046875,304.174560546875,0.8001906871795654,0.287600427865982,0.2619948983192444,293.2987670898437,297.1499938964844,293.1499938964844,0.3513339161872864,-6539.15869140625,304.1864013671875,0.924862027168274,0.4459881782531738,0.4251268208026886,293.1880798339844,297.1499938964844,293.1499938964844,0.4016091525554657,-5370.9384765625,304.171142578125,0.96273672580719,0.4982665479183197,0.3495971262454986,293.17156982421875,297.1499938964844,293.1499938964844,0.466735690832138,-8183.83154296875,304.1666564941406,0.996866762638092,0.5615272521972656,0.5328786373138428,293.18212890625,297.1499938964844,293.1499938964844,0.0222699642181396,-4571.697265625,304.1553039550781,0.4704447090625763,0.0626875758171081,0.297944575548172,291.46307373046875,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.2560119628906,291.46148681640625,1.0,0.4454279839992523,0.610926628112793,0.610926628112793,1.0,1.0,-2.2417776584625244,0.9234544038772584,1.3183233737945557,0.4078307151794433,0.0,0.0,0.8432817459106445,110.4327163696289,112.0,19.77766799926757,-27773.82421875,1061.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501037597656,311.5028686523437,278.1499938964844,0.0,18000.0,314.75,37082.73828125,36000.0,0.0,0.0,0.6626427173614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809935569763184,1.6810190677642822,-2.554551792854909e-05,0.0,0.0006724981358274,0.0,0.0,561.8065795898438,0.0,0.0,0.0,0.9340018033981324,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000933736562729,-3981.198486328125,304.1712951660156,0.7911183834075928,0.2834671139717102,0.2584286332130432,293.3061218261719,297.1499938964844,293.1499938964844,0.3471660017967224,-6480.73046875,304.1812438964844,0.9139431715011596,0.440731793642044,0.4203502833843231,293.1911315917969,297.1499938964844,293.1499938964844,0.4010578989982605,-5367.67724609375,304.1650695800781,0.9551991820335388,0.4966801106929779,0.3485987782478332,293.1790466308594,297.1499938964844,293.1499938964844,0.4657851457595825,-8173.29150390625,304.1626892089844,0.9910150170326232,0.5594553351402283,0.5309049487113953,293.1846618652344,297.1499938964844,293.1499938964844,0.021569000557065,-4502.4677734375,304.1547241210937,0.4610638618469238,0.0613621212542057,0.2926452755928039,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449676275253296,0.6118054986000061,0.6118054986000061,1.0,1.0,-2.2218289375305176,0.9150577187538148,1.3067712783813477,0.4037920236587524,0.0,0.0,0.808305025100708,112.95916748046876,115.0,-30.37360572814941,-27389.787109375,1050.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.03515625,36000.0,0.0,0.0,0.6567082405090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824438333511353,1.5824674367904663,-2.359373684157617e-05,0.0,0.0006664753891527,0.0,0.0,482.38470458984375,0.0,0.0,0.0,0.88809734582901,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000933736562729,-3981.198486328125,304.1712951660156,0.7911183834075928,0.2834671139717102,0.2584286332130432,293.3061218261719,297.1499938964844,293.1499938964844,0.3471660017967224,-6480.73046875,304.1812438964844,0.9139431715011596,0.440731793642044,0.4203502833843231,293.1911315917969,297.1499938964844,293.1499938964844,0.4010578989982605,-5367.67724609375,304.1650695800781,0.9551991820335388,0.4966801106929779,0.3485987782478332,293.1790466308594,297.1499938964844,293.1499938964844,0.4657851457595825,-8173.29150390625,304.1626892089844,0.9910150170326232,0.5594553351402283,0.5309049487113953,293.1846618652344,297.1499938964844,293.1499938964844,0.021569000557065,-4502.4677734375,304.1547241210937,0.4610638618469238,0.0613621212542057,0.2926452755928039,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449676275253296,0.6118054986000061,0.6118054986000061,1.0,1.0,-2.2218289375305176,0.9150577187538148,1.3067712783813477,0.4037920236587524,0.0,0.0,0.808305025100708,112.95916748046876,115.0,-30.37360572814941,-27389.787109375,1050.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.03515625,36000.0,0.0,0.0,0.6567082405090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824438333511353,1.5824674367904663,-2.359373684157617e-05,0.0,0.0006664753891527,0.0,0.0,482.38470458984375,0.0,0.0,0.0,0.88809734582901,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972527652978897,-3937.398681640625,304.1689453125,0.782004177570343,0.2792754173278808,0.2548169195652008,293.3133239746094,297.1499938964844,293.1499938964844,0.3431387841701507,-6423.6025390625,304.1775817871094,0.9034987092018129,0.4353159964084625,0.4154359996318817,293.1941223144531,297.1499938964844,293.1499938964844,0.4008007645606994,-5366.97900390625,304.1605224609375,0.9472804069519044,0.4950305521488189,0.3475648462772369,293.1842041015625,297.1499938964844,293.1499938964844,0.4655574560165405,-8172.65380859375,304.1588439941406,0.9848827123641968,0.5576750040054321,0.5293281078338623,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671521395444,-4431.947265625,304.1543273925781,0.4509494304656982,0.0599902123212814,0.287150889635086,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446548521518707,0.6128035187721252,0.6128035187721252,1.0,1.0,-2.201853036880493,0.9067320227622986,1.2951210737228394,0.3998358845710754,0.0,0.0,0.779330849647522,115.6544189453125,118.0,-49.45667266845703,-27032.349609375,1040.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013427734375,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8515625,36000.0,0.0,0.0,0.6444520354270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913828372955322,1.49140465259552,-2.187067730119452e-05,0.0,0.0006540369358845,0.0,0.0,416.1673278808594,0.0,0.0,0.0,0.8461601734161377,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972527652978897,-3937.398681640625,304.1689453125,0.782004177570343,0.2792754173278808,0.2548169195652008,293.3133239746094,297.1499938964844,293.1499938964844,0.3431387841701507,-6423.6025390625,304.1775817871094,0.9034987092018129,0.4353159964084625,0.4154359996318817,293.1941223144531,297.1499938964844,293.1499938964844,0.4008007645606994,-5366.97900390625,304.1605224609375,0.9472804069519044,0.4950305521488189,0.3475648462772369,293.1842041015625,297.1499938964844,293.1499938964844,0.4655574560165405,-8172.65380859375,304.1588439941406,0.9848827123641968,0.5576750040054321,0.5293281078338623,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671521395444,-4431.947265625,304.1543273925781,0.4509494304656982,0.0599902123212814,0.287150889635086,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446548521518707,0.6128035187721252,0.6128035187721252,1.0,1.0,-2.201853036880493,0.9067320227622986,1.2951210737228394,0.3998358845710754,0.0,0.0,0.779330849647522,115.6544189453125,118.0,-49.45667266845703,-27032.349609375,1040.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013427734375,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8515625,36000.0,0.0,0.0,0.6444520354270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913828372955322,1.49140465259552,-2.187067730119452e-05,0.0,0.0006540369358845,0.0,0.0,416.1673278808594,0.0,0.0,0.0,0.8461601734161377,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944403499364853,-3893.829833984375,304.1673583984375,0.7728323340415955,0.2748993337154388,0.2510827481746673,293.3210754394531,297.1499938964844,293.1499938964844,0.3391643464565277,-6366.69287109375,304.175048828125,0.8934856653213501,0.4296055436134338,0.4102919995784759,293.1971130371094,297.1499938964844,293.1499938964844,0.400833249092102,-5369.0146484375,304.156982421875,0.9390416145324708,0.4933077991008758,0.3464862406253814,293.1885681152344,297.1499938964844,293.1499938964844,0.4657877087593078,-8178.076171875,304.1555480957031,0.9783321619033812,0.5559216141700745,0.5278264880180359,293.189453125,297.1499938964844,293.1499938964844,0.0201706364750862,-4360.78662109375,304.154052734375,0.4411070346832275,0.0585726015269756,0.2814846932888031,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370361328125,1.0,0.4444137513637543,0.6139650344848633,0.6139650344848633,1.0,1.0,-2.1812853813171387,0.8982470035552979,1.2830383777618408,0.3958577811717987,0.0,0.0,0.7571482062339783,118.5071029663086,121.0,-62.51676940917969,-26654.728515625,1029.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438049316406,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.80078125,36000.0,0.0,0.0,0.6347078084945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141193628311155,1.4141398668289185,-2.0466071873670444e-05,0.0,0.0006441476871259,0.0,0.0,365.0697326660156,0.0,0.0,0.0,0.8110744953155518,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944403499364853,-3893.829833984375,304.1673583984375,0.7728323340415955,0.2748993337154388,0.2510827481746673,293.3210754394531,297.1499938964844,293.1499938964844,0.3391643464565277,-6366.69287109375,304.175048828125,0.8934856653213501,0.4296055436134338,0.4102919995784759,293.1971130371094,297.1499938964844,293.1499938964844,0.400833249092102,-5369.0146484375,304.156982421875,0.9390416145324708,0.4933077991008758,0.3464862406253814,293.1885681152344,297.1499938964844,293.1499938964844,0.4657877087593078,-8178.076171875,304.1555480957031,0.9783321619033812,0.5559216141700745,0.5278264880180359,293.189453125,297.1499938964844,293.1499938964844,0.0201706364750862,-4360.78662109375,304.154052734375,0.4411070346832275,0.0585726015269756,0.2814846932888031,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370361328125,1.0,0.4444137513637543,0.6139650344848633,0.6139650344848633,1.0,1.0,-2.1812853813171387,0.8982470035552979,1.2830383777618408,0.3958577811717987,0.0,0.0,0.7571482062339783,118.5071029663086,121.0,-62.51676940917969,-26654.728515625,1029.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438049316406,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.80078125,36000.0,0.0,0.0,0.6347078084945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141193628311155,1.4141398668289185,-2.0466071873670444e-05,0.0,0.0006441476871259,0.0,0.0,365.0697326660156,0.0,0.0,0.0,0.8110744953155518,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913471966981887,-3845.219482421875,304.166748046875,0.7637143135070801,0.2703995406627655,0.2472074031829834,293.32916259765625,297.1499938964844,293.1499938964844,0.3346900343894958,-6301.35888671875,304.1741943359375,0.8833906650543213,0.4236340224742889,0.4048767983913421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005579650402069,-5367.10546875,304.1551513671875,0.9306727051734924,0.4915102124214172,0.3453599810600281,293.1926574707031,297.1499938964844,293.1499938964844,0.4656987488269806,-8178.08447265625,304.15386962890625,0.9713976383209229,0.5541121363639832,0.5262913703918457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410402327775,-4283.3427734375,304.1539306640625,0.4317299127578735,0.0571134462952613,0.275648683309555,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441872835159302,0.6153439879417419,0.6153439879417419,1.0,1.0,-2.1599209308624268,0.889548122882843,1.2703728675842283,0.3918407559394836,0.0,0.0,0.7398692965507507,121.46953582763672,124.0,-55.213809967041016,-26319.478515625,1019.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.21484375,36000.0,0.0,0.0,0.6243391633033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353600263595581,1.3536196947097778,-1.9410579625400715e-05,0.0,0.000633624906186,0.0,0.0,328.2587890625,0.0,0.0,0.0,0.7837974429130554,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913471966981887,-3845.219482421875,304.166748046875,0.7637143135070801,0.2703995406627655,0.2472074031829834,293.32916259765625,297.1499938964844,293.1499938964844,0.3346900343894958,-6301.35888671875,304.1741943359375,0.8833906650543213,0.4236340224742889,0.4048767983913421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005579650402069,-5367.10546875,304.1551513671875,0.9306727051734924,0.4915102124214172,0.3453599810600281,293.1926574707031,297.1499938964844,293.1499938964844,0.4656987488269806,-8178.08447265625,304.15386962890625,0.9713976383209229,0.5541121363639832,0.5262913703918457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410402327775,-4283.3427734375,304.1539306640625,0.4317299127578735,0.0571134462952613,0.275648683309555,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441872835159302,0.6153439879417419,0.6153439879417419,1.0,1.0,-2.1599209308624268,0.889548122882843,1.2703728675842283,0.3918407559394836,0.0,0.0,0.7398692965507507,121.46953582763672,124.0,-55.213809967041016,-26319.478515625,1019.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.21484375,36000.0,0.0,0.0,0.6243391633033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353600263595581,1.3536196947097778,-1.9410579625400715e-05,0.0,0.000633624906186,0.0,0.0,328.2587890625,0.0,0.0,0.0,0.7837974429130554,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897235363721847,-3819.498779296875,304.1666564941406,0.7592616081237793,0.2681371569633484,0.2452535480260849,293.3331298828125,297.1499938964844,293.1499938964844,0.3322831094264984,-6265.87353515625,304.1741638183594,0.878394603729248,0.4205838441848755,0.4021025002002716,293.2015686035156,297.1499938964844,293.1499938964844,0.4002812802791595,-5364.4814453125,304.1547241210937,0.9265245199203492,0.490583211183548,0.3447776734828949,293.1946716308594,297.1499938964844,293.1499938964844,0.4654960632324219,-8175.6064453125,304.1535339355469,0.9678280353546144,0.5531769394874573,0.5254977941513062,293.1928100585937,297.1499938964844,293.1499938964844,0.0190655626356601,-4242.2900390625,304.1539001464844,0.4272749423980713,0.0563704371452331,0.2726713418960571,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.28253173828125,1.0,0.4440726041793823,0.6161172389984131,0.6161172389984131,1.0,1.0,-2.1490137577056885,0.8851510882377625,1.2638627290725708,0.3898342847824096,0.0,0.0,0.7325330972671509,122.9703369140625,124.0,-49.76849365234375,-26158.146484375,1013.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361328125,311.8290100097656,278.1499938964844,0.0,18000.0,313.7900085449219,36565.91796875,36000.0,0.0,0.0,0.6142178773880005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277883529663086,1.3278073072433472,-1.8975299099111e-05,0.0,0.0006233530584722,0.0,0.0,313.42169189453125,0.0,0.0,0.0,0.7722626328468323,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881161481142044,-3794.01904296875,304.1665344238281,0.7548986077308655,0.2658714354038238,0.2432955652475357,293.3370361328125,297.1499938964844,293.1499938964844,0.3298764526844024,-6230.36181640625,304.1741638183594,0.8734574317932129,0.4174985587596893,0.3992930054664612,293.2030639648437,297.1499938964844,293.1499938964844,0.4000358879566192,-5362.19873046875,304.154296875,0.9224370121955872,0.4896396994590759,0.3441834151744842,293.1966552734375,297.1499938964844,293.1499938964844,0.4653278291225433,-8173.62841796875,304.1531982421875,0.964207649230957,0.5522220730781555,0.5246853828430176,293.1938781738281,297.1499938964844,293.1499938964844,0.0186927150934934,-4201.01171875,304.15386962890625,0.4229892790317535,0.0556197986006736,0.2696593701839447,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2650146484375,1.0,0.4439552128314972,0.6169486045837402,0.6169486045837402,1.0,1.0,-2.137980937957764,0.8807335495948792,1.2572474479675293,0.387835294008255,0.0,0.0,0.7263667583465576,124.47789764404295,127.0,-50.67822265625,-25974.21875,1008.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5745849609375,311.8177490234375,278.1499938964844,0.0,18000.0,313.7900085449219,36499.40234375,36000.0,0.0,0.0,0.6082988381385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047653436660769,1.3047839403152466,-1.8592207197798416e-05,0.0,0.000617346027866,0.0,0.0,300.5834350585937,0.0,0.0,0.0,0.7620571851730347,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848752945661544,-3742.4345703125,304.1664428710937,0.7464577555656433,0.2613345682621002,0.2393739223480224,293.3445739746094,297.1499938964844,293.1499938964844,0.3249355852603912,-6157.1201171875,304.17437744140625,0.8638002872467041,0.4112320244312286,0.3935810327529907,293.2059326171875,297.1499938964844,293.1499938964844,0.3994790017604828,-5356.77880859375,304.1538391113281,0.9145433306694032,0.4877117276191711,0.3429652154445648,293.20050048828125,297.1499938964844,293.1499938964844,0.4649092257022857,-8168.30517578125,304.1528625488281,0.9568614959716796,0.5502604246139526,0.5230106711387634,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461743682622,-4116.27734375,304.15380859375,0.4149058163166046,0.0540986582636833,0.263542890548706,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.443710446357727,0.6187964677810669,0.6187964677810669,1.0,1.0,-2.1155900955200195,0.8718633055686951,1.2437268495559692,0.3838752210140228,0.0,0.0,0.7176036238670349,127.50237274169922,130.0,-45.01663589477539,-25642.35546875,997.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967311263084412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708953619003296,1.2709133625030518,-1.802614315238316e-05,0.0,0.0006056062411516,0.0,0.0,282.2318725585937,0.0,0.0,0.0,0.7470775246620178,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848752945661544,-3742.4345703125,304.1664428710937,0.7464577555656433,0.2613345682621002,0.2393739223480224,293.3445739746094,297.1499938964844,293.1499938964844,0.3249355852603912,-6157.1201171875,304.17437744140625,0.8638002872467041,0.4112320244312286,0.3935810327529907,293.2059326171875,297.1499938964844,293.1499938964844,0.3994790017604828,-5356.77880859375,304.1538391113281,0.9145433306694032,0.4877117276191711,0.3429652154445648,293.20050048828125,297.1499938964844,293.1499938964844,0.4649092257022857,-8168.30517578125,304.1528625488281,0.9568614959716796,0.5502604246139526,0.5230106711387634,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461743682622,-4116.27734375,304.15380859375,0.4149058163166046,0.0540986582636833,0.263542890548706,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.443710446357727,0.6187964677810669,0.6187964677810669,1.0,1.0,-2.1155900955200195,0.8718633055686951,1.2437268495559692,0.3838752210140228,0.0,0.0,0.7176036238670349,127.50237274169922,130.0,-45.01663589477539,-25642.35546875,997.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967311263084412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708953619003296,1.2709133625030518,-1.802614315238316e-05,0.0,0.0006056062411516,0.0,0.0,282.2318725585937,0.0,0.0,0.0,0.7470775246620178,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814659237861633,-3687.684814453125,304.1666564941406,0.7383708953857422,0.2567896246910095,0.2354449927806854,293.351806640625,297.1499938964844,293.1499938964844,0.3195872902870178,-6077.14990234375,304.1751708984375,0.8544542193412781,0.4048377275466919,0.3877483904361725,293.208740234375,297.1499938964844,293.1499938964844,0.3985294699668884,-5346.859375,304.1541442871094,0.9071603417396544,0.4857246577739715,0.341706782579422,293.2042541503906,297.1499938964844,293.1499938964844,0.4640267789363861,-8156.0498046875,304.1534118652344,0.949426531791687,0.5482231378555298,0.5212665796279907,293.19775390625,297.1499938964844,293.1499938964844,0.0171868689358234,-4026.34423828125,304.15380859375,0.407320499420166,0.0525550432503223,0.2573220729827881,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434505403041839,0.6209135055541992,0.6209135055541992,1.0,1.0,-2.0927894115448,0.8629631400108337,1.2298262119293213,0.3799784779548645,0.0,0.0,0.7111936807632446,130.532958984375,133.0,-35.07343292236328,-25325.40625,985.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4375,36000.0,0.0,0.0,0.5808984041213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468211650848389,1.2468388080596924,-1.763582622515969e-05,0.0,0.0005895380163565,0.0,0.0,269.7289123535156,0.0,0.0,0.0,0.7364822626113892,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814659237861633,-3687.684814453125,304.1666564941406,0.7383708953857422,0.2567896246910095,0.2354449927806854,293.351806640625,297.1499938964844,293.1499938964844,0.3195872902870178,-6077.14990234375,304.1751708984375,0.8544542193412781,0.4048377275466919,0.3877483904361725,293.208740234375,297.1499938964844,293.1499938964844,0.3985294699668884,-5346.859375,304.1541442871094,0.9071603417396544,0.4857246577739715,0.341706782579422,293.2042541503906,297.1499938964844,293.1499938964844,0.4640267789363861,-8156.0498046875,304.1534118652344,0.949426531791687,0.5482231378555298,0.5212665796279907,293.19775390625,297.1499938964844,293.1499938964844,0.0171868689358234,-4026.34423828125,304.15380859375,0.407320499420166,0.0525550432503223,0.2573220729827881,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434505403041839,0.6209135055541992,0.6209135055541992,1.0,1.0,-2.0927894115448,0.8629631400108337,1.2298262119293213,0.3799784779548645,0.0,0.0,0.7111936807632446,130.532958984375,133.0,-35.07343292236328,-25325.40625,985.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4375,36000.0,0.0,0.0,0.5808984041213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468211650848389,1.2468388080596924,-1.763582622515969e-05,0.0,0.0005895380163565,0.0,0.0,269.7289123535156,0.0,0.0,0.0,0.7364822626113892,4.0,0.0,1.0
