time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781016141176223,-3633.53125,304.16668701171875,0.7305640578269958,0.2522391974925995,0.2315098792314529,293.3587341308594,297.1499938964844,293.1499938964844,0.3142020404338836,-5996.474609375,304.1757507324219,0.8454220294952393,0.3983210921287536,0.3817983269691467,293.2114562988281,297.1499938964844,293.1499938964844,0.3976325690746307,-5337.6005859375,304.1542358398437,0.9004217386245728,0.4836865067481994,0.3404107987880707,293.2078552246094,297.1499938964844,293.1499938964844,0.4631916284561157,-8144.63232421875,304.1536560058594,0.9419711232185364,0.5461187362670898,0.5194562673568726,293.1994934082031,297.1499938964844,293.1499938964844,0.0164455063641071,-3935.701904296875,304.1537780761719,0.3998372554779053,0.0509923920035362,0.2510124742984772,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18218994140625,1.0,0.443175196647644,0.6233283281326294,0.6233283281326294,1.0,1.0,-2.069608926773072,0.8540536165237427,1.2155554294586182,0.3761591911315918,0.0,0.0,0.7083727717399597,133.56419372558594,136.0,-36.95307159423828,-24977.951171875,974.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.828125,36000.0,0.0,0.0,0.5695411562919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232361078262329,1.232378363609314,-1.739198705763556e-05,0.0,0.0005780118517577,0.0,0.0,262.2718811035156,0.0,0.0,0.0,0.7302016615867615,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781016141176223,-3633.53125,304.16668701171875,0.7305640578269958,0.2522391974925995,0.2315098792314529,293.3587341308594,297.1499938964844,293.1499938964844,0.3142020404338836,-5996.474609375,304.1757507324219,0.8454220294952393,0.3983210921287536,0.3817983269691467,293.2114562988281,297.1499938964844,293.1499938964844,0.3976325690746307,-5337.6005859375,304.1542358398437,0.9004217386245728,0.4836865067481994,0.3404107987880707,293.2078552246094,297.1499938964844,293.1499938964844,0.4631916284561157,-8144.63232421875,304.1536560058594,0.9419711232185364,0.5461187362670898,0.5194562673568726,293.1994934082031,297.1499938964844,293.1499938964844,0.0164455063641071,-3935.701904296875,304.1537780761719,0.3998372554779053,0.0509923920035362,0.2510124742984772,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18218994140625,1.0,0.443175196647644,0.6233283281326294,0.6233283281326294,1.0,1.0,-2.069608926773072,0.8540536165237427,1.2155554294586182,0.3761591911315918,0.0,0.0,0.7083727717399597,133.56419372558594,136.0,-36.95307159423828,-24977.951171875,974.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.828125,36000.0,0.0,0.0,0.5695411562919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232361078262329,1.232378363609314,-1.739198705763556e-05,0.0,0.0005780118517577,0.0,0.0,262.2718811035156,0.0,0.0,0.0,0.7302016615867615,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746232360601425,-3577.129638671875,304.1669311523437,0.7230660319328308,0.2476806491613388,0.2275633662939071,293.3653869628906,297.1499938964844,293.1499938964844,0.3085061013698578,-5910.56298828125,304.1766662597656,0.8368668556213379,0.3916793167591095,0.3757262527942657,293.2140808105469,297.1499938964844,293.1499938964844,0.3964474201202392,-5325.0703125,304.1548156738281,0.8942238092422485,0.4815969467163086,0.3390766382217407,293.2113342285156,297.1499938964844,293.1499938964844,0.4620131850242615,-8128.1396484375,304.1543884277344,0.9348387122154236,0.5439476370811462,0.5175800323486328,293.201171875,297.1499938964844,293.1499938964844,0.0157891232520341,-3853.970703125,304.1453857421875,0.3927307426929474,0.050000000745058,0.2456719577312469,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.16241455078125,1.0,0.4429294466972351,0.6260219812393188,0.6260219812393188,1.0,1.0,-2.047303438186645,0.8456931710243225,1.2016102075576782,0.3726539015769958,0.0,0.0,0.7079666256904602,136.4575653076172,139.0,-29.947975158691406,-24669.5703125,963.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593364238739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281793355941772,1.228196620941162,-1.730930307530798e-05,0.0,0.0005676553118973,0.0,0.0,260.0023498535156,0.0,0.0,0.0,0.7283259034156799,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746232360601425,-3577.129638671875,304.1669311523437,0.7230660319328308,0.2476806491613388,0.2275633662939071,293.3653869628906,297.1499938964844,293.1499938964844,0.3085061013698578,-5910.56298828125,304.1766662597656,0.8368668556213379,0.3916793167591095,0.3757262527942657,293.2140808105469,297.1499938964844,293.1499938964844,0.3964474201202392,-5325.0703125,304.1548156738281,0.8942238092422485,0.4815969467163086,0.3390766382217407,293.2113342285156,297.1499938964844,293.1499938964844,0.4620131850242615,-8128.1396484375,304.1543884277344,0.9348387122154236,0.5439476370811462,0.5175800323486328,293.201171875,297.1499938964844,293.1499938964844,0.0157891232520341,-3853.970703125,304.1453857421875,0.3927307426929474,0.050000000745058,0.2456719577312469,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.16241455078125,1.0,0.4429294466972351,0.6260219812393188,0.6260219812393188,1.0,1.0,-2.047303438186645,0.8456931710243225,1.2016102075576782,0.3726539015769958,0.0,0.0,0.7079666256904602,136.4575653076172,139.0,-29.947975158691406,-24669.5703125,963.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593364238739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281793355941772,1.228196620941162,-1.730930307530798e-05,0.0,0.0005676553118973,0.0,0.0,260.0023498535156,0.0,0.0,0.0,0.7283259034156799,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728869378566742,-3548.919189453125,304.1670227050781,0.7196543216705322,0.2453890889883041,0.2255675196647644,293.36871337890625,297.1499938964844,293.1499938964844,0.3056312203407287,-5867.12841796875,304.1770324707031,0.8330707550048828,0.3883016407489776,0.3726244270801544,293.21539306640625,297.1499938964844,293.1499938964844,0.3958627581596374,-5318.93798828125,304.1549987792969,0.8916730284690857,0.4805276095867157,0.3383812606334686,293.2130432128906,297.1499938964844,293.1499938964844,0.4614307880401611,-8120.07177734375,304.1546630859375,0.9318811893463136,0.5428313612937927,0.5165979862213135,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679449766874,-3853.63134765625,304.1324462890625,0.3914486765861511,0.050000000745058,0.2456668466329574,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429398775100708,0.6273786425590515,0.6273786425590515,1.0,1.0,-2.0391592979431152,0.8428708910942078,1.1962884664535522,0.3716144859790802,0.0,0.0,0.708939790725708,137.62464904785156,139.0,-31.60320281982422,-24542.109375,959.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328430175781,311.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35990.64453125,35280.0,0.0,0.0,0.5531085133552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228846311569214,1.2288635969161987,-1.7309112081420608e-05,0.0,0.0005613348330371,0.0,0.0,260.21453857421875,0.0,0.0,0.0,0.7186451554298401,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713517606258392,-3524.259765625,304.1667175292969,0.7161477208137512,0.2430901378393173,0.2235659956932068,293.3719787597656,297.1499938964844,293.1499938964844,0.3030850887298584,-5829.0634765625,304.1767272949219,0.8292402029037476,0.3848893344402313,0.3694895505905151,293.2166442871094,297.1499938964844,293.1499938964844,0.3957381546497345,-5318.09375,304.154296875,0.8890953063964844,0.4794570505619049,0.3376812636852264,293.2146911621094,297.1499938964844,293.1499938964844,0.4613758325576782,-8119.94921875,304.1539001464844,0.9288779497146606,0.5417104363441467,0.5156059861183167,293.20428466796875,297.1499938964844,293.1499938964844,0.0157929100096225,-3860.813720703125,304.1177673339844,0.3903353214263916,0.050000000745058,0.2459268867969513,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.12457275390625,1.0,0.4430148005485534,0.628804624080658,0.628804624080658,1.0,1.0,-2.03127121925354,0.8401921987533569,1.191079020500183,0.3706831932067871,0.0,0.0,0.712870717048645,138.8404541015625,142.0,-49.82584762573242,-24372.65625,956.1576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.25390625,35280.0,0.0,0.0,0.5485605001449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238588333129885,1.223875880241394,-1.7075755749829113e-05,0.0,0.0005567191401496,0.0,0.0,256.0257568359375,0.0,0.0,0.0,0.7248775362968445,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677427887916565,-3465.095458984375,304.16717529296875,0.7086367607116699,0.2384435385465622,0.2195342183113098,293.3785705566406,297.1499938964844,293.1499938964844,0.2969836890697479,-5736.080078125,304.1780090332031,0.8213616609573364,0.3779318928718567,0.3631122410297394,293.218994140625,297.1499938964844,293.1499938964844,0.3943183720111847,-5302.89306640625,304.1552734375,0.8838031888008118,0.4772883653640747,0.3362758755683899,293.21783447265625,297.1499938964844,293.1499938964844,0.4599080979824066,-8099.17919921875,304.15509033203125,0.922689974308014,0.5394316911697388,0.5136060118675232,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781280577182,-3864.37158203125,304.0845642089844,0.3879437148571014,0.050000000745058,0.2464924305677414,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918131351471,0.6319302320480347,0.6319302320480347,1.0,1.0,-2.0153603553771973,0.8348993062973022,1.180461049079895,0.3689250349998474,0.0,0.0,0.7195845246315002,141.45001220703125,145.0,-27.70734977722168,-24176.3984375,950.2342529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049865722656,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.540715754032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433481216430664,1.2433655261993408,-1.7323658539680764e-05,0.0,0.0005487577873282,0.0,0.0,265.0686950683594,0.0,0.0,0.0,0.7330468893051147,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677427887916565,-3465.095458984375,304.16717529296875,0.7086367607116699,0.2384435385465622,0.2195342183113098,293.3785705566406,297.1499938964844,293.1499938964844,0.2969836890697479,-5736.080078125,304.1780090332031,0.8213616609573364,0.3779318928718567,0.3631122410297394,293.218994140625,297.1499938964844,293.1499938964844,0.3943183720111847,-5302.89306640625,304.1552734375,0.8838031888008118,0.4772883653640747,0.3362758755683899,293.21783447265625,297.1499938964844,293.1499938964844,0.4599080979824066,-8099.17919921875,304.15509033203125,0.922689974308014,0.5394316911697388,0.5136060118675232,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781280577182,-3864.37158203125,304.0845642089844,0.3879437148571014,0.050000000745058,0.2464924305677414,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918131351471,0.6319302320480347,0.6319302320480347,1.0,1.0,-2.0153603553771973,0.8348993062973022,1.180461049079895,0.3689250349998474,0.0,0.0,0.7195845246315002,141.45001220703125,145.0,-27.70734977722168,-24176.3984375,950.2342529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049865722656,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.540715754032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433481216430664,1.2433655261993408,-1.7323658539680764e-05,0.0,0.0005487577873282,0.0,0.0,265.0686950683594,0.0,0.0,0.0,0.7330468893051147,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640134155750274,-3403.57080078125,304.16766357421875,0.7005736827850342,0.2337319105863571,0.2154474556446075,293.38525390625,297.1499938964844,293.1499938964844,0.290577232837677,-5637.91943359375,304.1793518066406,0.8131093382835388,0.3707863986492157,0.3565631508827209,293.22137451171875,297.1499938964844,293.1499938964844,0.3926528394222259,-5285.0341796875,304.1562805175781,0.8784084916114807,0.4750621020793915,0.3348361849784851,293.220947265625,297.1499938964844,293.1499938964844,0.4581438899040222,-8074.2529296875,304.1563415527344,0.916407585144043,0.5370821952819824,0.5115470886230469,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444737851619,-3865.573486328125,304.0467834472656,0.3854598104953766,0.050000000745058,0.2470914125442505,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436716437339782,0.6354894638061523,0.6354894638061523,1.0,1.0,-1.99910569190979,0.8296436667442322,1.169461965560913,0.3672907948493957,0.0,0.0,0.7271546125411987,144.23263549804688,148.0,-17.974435806274414,-23964.740234375,944.6136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.265625,34200.0,0.0,0.0,0.534451961517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651618719100952,1.2651795148849487,-1.7644630133872852e-05,0.0,0.0005424007540568,0.0,0.0,275.9150390625,0.0,0.0,0.0,0.7276635766029358,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640134155750274,-3403.57080078125,304.16766357421875,0.7005736827850342,0.2337319105863571,0.2154474556446075,293.38525390625,297.1499938964844,293.1499938964844,0.290577232837677,-5637.91943359375,304.1793518066406,0.8131093382835388,0.3707863986492157,0.3565631508827209,293.22137451171875,297.1499938964844,293.1499938964844,0.3926528394222259,-5285.0341796875,304.1562805175781,0.8784084916114807,0.4750621020793915,0.3348361849784851,293.220947265625,297.1499938964844,293.1499938964844,0.4581438899040222,-8074.2529296875,304.1563415527344,0.916407585144043,0.5370821952819824,0.5115470886230469,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444737851619,-3865.573486328125,304.0467834472656,0.3854598104953766,0.050000000745058,0.2470914125442505,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436716437339782,0.6354894638061523,0.6354894638061523,1.0,1.0,-1.99910569190979,0.8296436667442322,1.169461965560913,0.3672907948493957,0.0,0.0,0.7271546125411987,144.23263549804688,148.0,-17.974435806274414,-23964.740234375,944.6136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.265625,34200.0,0.0,0.0,0.534451961517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651618719100952,1.2651795148849487,-1.7644630133872852e-05,0.0,0.0005424007540568,0.0,0.0,275.9150390625,0.0,0.0,0.0,0.7276635766029358,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605259478092193,-3346.10400390625,304.1676330566406,0.6925280690193176,0.2291305363178253,0.2114040851593017,293.39111328125,297.1499938964844,293.1499938964844,0.2844502329826355,-5544.10693359375,304.17987060546875,0.8044222593307495,0.3636316061019897,0.3499447107315063,293.2228698730469,297.1499938964844,293.1499938964844,0.3914911150932312,-5272.98828125,304.1562194824219,0.8731421232223511,0.472947359085083,0.3334330022335052,293.22314453125,297.1499938964844,293.1499938964844,0.4569425880908966,-8057.8720703125,304.1563415527344,0.9103739261627196,0.5348366498947144,0.5095285177230835,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329645007848,-3870.901123046875,304.0074157714844,0.383006751537323,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441196620464325,0.6393842101097107,0.6393842101097107,1.0,1.0,-1.9829248189926147,0.8245422840118408,1.1583826541900637,0.3657937943935394,0.0,0.0,0.7396010756492615,147.0803680419922,151.0,-19.89061546325684,-23724.546875,939.3073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.33203125,34200.0,0.0,0.0,0.5293107628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803765535354614,1.280394196510315,-1.7622018276597373e-05,0.0,0.0005371831357479,0.0,0.0,280.772216796875,0.0,0.0,0.0,0.7467039823532104,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605259478092193,-3346.10400390625,304.1676330566406,0.6925280690193176,0.2291305363178253,0.2114040851593017,293.39111328125,297.1499938964844,293.1499938964844,0.2844502329826355,-5544.10693359375,304.17987060546875,0.8044222593307495,0.3636316061019897,0.3499447107315063,293.2228698730469,297.1499938964844,293.1499938964844,0.3914911150932312,-5272.98828125,304.1562194824219,0.8731421232223511,0.472947359085083,0.3334330022335052,293.22314453125,297.1499938964844,293.1499938964844,0.4569425880908966,-8057.8720703125,304.1563415527344,0.9103739261627196,0.5348366498947144,0.5095285177230835,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329645007848,-3870.901123046875,304.0074157714844,0.383006751537323,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441196620464325,0.6393842101097107,0.6393842101097107,1.0,1.0,-1.9829248189926147,0.8245422840118408,1.1583826541900637,0.3657937943935394,0.0,0.0,0.7396010756492615,147.0803680419922,151.0,-19.89061546325684,-23724.546875,939.3073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.33203125,34200.0,0.0,0.0,0.5293107628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803765535354614,1.280394196510315,-1.7622018276597373e-05,0.0,0.0005371831357479,0.0,0.0,280.772216796875,0.0,0.0,0.0,0.7467039823532104,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567888855934143,-3283.63916015625,304.16796875,0.684738039970398,0.2246798425912857,0.2075134962797165,293.3960876464844,297.1499938964844,293.1499938964844,0.2776743471622467,-5439.06689453125,304.1811828613281,0.7956174612045288,0.3565186262130737,0.3433813750743866,293.2236328125,297.1499938964844,293.1499938964844,0.3894857466220855,-5251.3125,304.157470703125,0.8681418299674988,0.4709445238113403,0.3321290016174316,293.2245483398437,297.1499938964844,293.1499938964844,0.4547404050827026,-8026.60693359375,304.1578674316406,0.9048249125480652,0.5327021479606628,0.5076422095298767,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766157597303,-3867.829345703125,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446395933628082,0.6434507369995117,0.6434507369995117,1.0,1.0,-1.9672702550888064,0.819685161113739,1.147585153579712,0.3644302487373352,0.0,0.0,0.7489201426506042,149.9372100830078,154.0,-3.0526392459869385,-23552.326171875,934.5335693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5546875,34200.0,0.0,0.0,0.5254948139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095402717590332,1.309558391571045,-1.8078473658533767e-05,0.0,0.000533310463652,0.0,0.0,296.1790466308594,0.0,0.0,0.0,0.7596491575241089,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567888855934143,-3283.63916015625,304.16796875,0.684738039970398,0.2246798425912857,0.2075134962797165,293.3960876464844,297.1499938964844,293.1499938964844,0.2776743471622467,-5439.06689453125,304.1811828613281,0.7956174612045288,0.3565186262130737,0.3433813750743866,293.2236328125,297.1499938964844,293.1499938964844,0.3894857466220855,-5251.3125,304.157470703125,0.8681418299674988,0.4709445238113403,0.3321290016174316,293.2245483398437,297.1499938964844,293.1499938964844,0.4547404050827026,-8026.60693359375,304.1578674316406,0.9048249125480652,0.5327021479606628,0.5076422095298767,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766157597303,-3867.829345703125,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446395933628082,0.6434507369995117,0.6434507369995117,1.0,1.0,-1.9672702550888064,0.819685161113739,1.147585153579712,0.3644302487373352,0.0,0.0,0.7489201426506042,149.9372100830078,154.0,-3.0526392459869385,-23552.326171875,934.5335693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5546875,34200.0,0.0,0.0,0.5254948139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095402717590332,1.309558391571045,-1.8078473658533767e-05,0.0,0.000533310463652,0.0,0.0,296.1790466308594,0.0,0.0,0.0,0.7596491575241089,4.0,0.0,1.0
378300,293.32257080078125,297.1499938964844,293.1499938964844,0.1549591869115829,-3252.961181640625,304.16802978515625,0.680907666683197,0.2224850207567215,0.2056002914905548,293.3983459472656,297.1499938964844,293.1499938964844,0.2742944657802582,-5386.52685546875,304.181640625,0.7912284135818481,0.3529530465602875,0.3400957882404327,293.2239074707031,297.1499938964844,293.1499938964844,0.388498842716217,-5240.69970703125,304.15789794921875,0.8657017350196838,0.4699556231498718,0.3314894437789917,293.22509765625,297.1499938964844,293.1499938964844,0.4536522924900055,-8011.2626953125,304.1584167480469,0.9022130370140076,0.5316473841667175,0.5067158937454224,293.227783203125,297.1499938964844,293.1499938964844,0.0156494993716478,-3866.4150390625,303.9503173828125,0.3794675767421722,0.050000000745058,0.2486162632703781,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0794372558594,1.0,0.4449203014373779,0.6455477476119995,0.6455477476119995,1.0,1.0,-1.9595144987106323,0.8172877430915833,1.1422268152236938,0.3637648820877075,0.0,0.0,0.75347501039505,151.37962341308594,154.0,0.7611876726150513,-23465.4921875,932.2633056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5897216796875,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33895.765625,33120.0,0.0,0.0,0.5240017771720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323661208152771,1.3236795663833618,-1.8304994227946736e-05,0.0,0.0005317952018231,0.0,0.0,303.8786926269531,0.0,0.0,0.0,0.750985324382782,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533732116222381,-3226.67578125,304.1676330566406,0.6771197319030762,0.2203072011470794,0.2037025839090347,293.4005432128906,297.1499938964844,293.1499938964844,0.2713103890419006,-5340.56640625,304.1813049316406,0.7868505716323853,0.3493790626525879,0.336802065372467,293.2241516113281,297.1499938964844,293.1499938964844,0.3880766630172729,-5236.6171875,304.1572265625,0.8632979989051819,0.4689746499061584,0.3308543264865875,293.2255859375,297.1499938964844,293.1499938964844,0.4532148540019989,-8005.77783203125,304.1576538085937,0.8996545076370239,0.5306006669998169,0.5057954788208008,293.229736328125,297.1499938964844,293.1499938964844,0.0156499166041612,-3870.0869140625,303.9311218261719,0.3783136308193207,0.050000000745058,0.2489238977432251,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452115893363952,0.6476866602897644,0.6476866602897644,1.0,1.0,-1.9517817497253416,0.8148982524871826,1.1368834972381592,0.3631024658679962,0.0,0.0,0.7605146169662476,152.83074951171875,157.0,-20.34615707397461,-23312.76171875,930.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549560546875,310.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73828125,33120.0,0.0,0.0,0.5226073861122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321803331375122,1.3218213319778442,-1.8066406482830644e-05,0.0,0.0005303800571709,0.0,0.0,300.35748291015625,0.0,0.0,0.0,0.7628889083862305,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497306227684021,-3165.10546875,304.1678466796875,0.6696872711181641,0.2159943878650665,0.1999498009681701,293.4046936035156,297.1499938964844,293.1499938964844,0.2644121348857879,-5232.46875,304.1824035644531,0.7781481742858887,0.3421919345855713,0.3301841914653778,293.2245483398437,297.1499938964844,293.1499938964844,0.3859496414661407,-5213.5751953125,304.15838623046875,0.8586004376411438,0.4670167863368988,0.3295954167842865,293.2264404296875,297.1499938964844,293.1499938964844,0.4508547782897949,-7972.26806640625,304.1590881347656,0.8946192860603333,0.5285100936889648,0.5039698481559753,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875459313392,-3865.64111328125,303.8934020996094,0.37604621052742,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458202421665191,0.6520935297012329,0.6520935297012329,1.0,1.0,-1.93636691570282,0.8101326823234558,1.1262341737747192,0.3617804646492004,0.0,0.0,0.770699143409729,155.75511169433594,160.0,6.790849685668945,-23184.279296875,925.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.39453125,33120.0,0.0,0.0,0.5204374194145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533426523208618,1.3533611297607422,-1.8542945326771587e-05,0.0,0.0005281778285279,0.0,0.0,317.518310546875,0.0,0.0,0.0,0.7767199873924255,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497306227684021,-3165.10546875,304.1678466796875,0.6696872711181641,0.2159943878650665,0.1999498009681701,293.4046936035156,297.1499938964844,293.1499938964844,0.2644121348857879,-5232.46875,304.1824035644531,0.7781481742858887,0.3421919345855713,0.3301841914653778,293.2245483398437,297.1499938964844,293.1499938964844,0.3859496414661407,-5213.5751953125,304.15838623046875,0.8586004376411438,0.4670167863368988,0.3295954167842865,293.2264404296875,297.1499938964844,293.1499938964844,0.4508547782897949,-7972.26806640625,304.1590881347656,0.8946192860603333,0.5285100936889648,0.5039698481559753,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875459313392,-3865.64111328125,303.8934020996094,0.37604621052742,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458202421665191,0.6520935297012329,0.6520935297012329,1.0,1.0,-1.93636691570282,0.8101326823234558,1.1262341737747192,0.3617804646492004,0.0,0.0,0.770699143409729,155.75511169433594,160.0,6.790849685668945,-23184.279296875,925.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.39453125,33120.0,0.0,0.0,0.5204374194145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533426523208618,1.3533611297607422,-1.8542945326771587e-05,0.0,0.0005281778285279,0.0,0.0,317.518310546875,0.0,0.0,0.0,0.7767199873924255,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460818201303482,-3103.034912109375,304.16796875,0.6624592542648315,0.2117337584495544,0.1962445676326751,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640048503876,-5121.35302734375,304.1833190917969,0.7695341110229492,0.3349424600601196,0.3235081434249878,293.2249450683594,297.1499938964844,293.1499938964844,0.3836057484149933,-5188.19921875,304.15948486328125,0.85402512550354,0.4650462865829468,0.3283284902572632,293.227294921875,297.1499938964844,293.1499938964844,0.448232501745224,-7935.11865234375,304.160400390625,0.8896714448928833,0.5264008045196533,0.5021283626556396,293.236572265625,297.1499938964844,293.1499938964844,0.0155158462002873,-3859.459228515625,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0877685546875,1.0,0.4464513957500458,0.6566833853721619,0.6566833853721619,1.0,1.0,-1.9209166765213013,0.8053371906280518,1.1155794858932495,0.3604353666305542,0.0,0.0,0.7781490087509155,158.7080535888672,163.0,16.610273361206055,-23034.078125,921.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.68359375,32040.0,0.0,0.0,0.5189353823661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774598836898804,1.377478837966919,-1.895470268209465e-05,0.0,0.0005266534280963,0.0,0.0,331.6135559082031,0.0,0.0,0.0,0.772677481174469,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460818201303482,-3103.034912109375,304.16796875,0.6624592542648315,0.2117337584495544,0.1962445676326751,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640048503876,-5121.35302734375,304.1833190917969,0.7695341110229492,0.3349424600601196,0.3235081434249878,293.2249450683594,297.1499938964844,293.1499938964844,0.3836057484149933,-5188.19921875,304.15948486328125,0.85402512550354,0.4650462865829468,0.3283284902572632,293.227294921875,297.1499938964844,293.1499938964844,0.448232501745224,-7935.11865234375,304.160400390625,0.8896714448928833,0.5264008045196533,0.5021283626556396,293.236572265625,297.1499938964844,293.1499938964844,0.0155158462002873,-3859.459228515625,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0877685546875,1.0,0.4464513957500458,0.6566833853721619,0.6566833853721619,1.0,1.0,-1.9209166765213013,0.8053371906280518,1.1155794858932495,0.3604353666305542,0.0,0.0,0.7781490087509155,158.7080535888672,163.0,16.610273361206055,-23034.078125,921.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.68359375,32040.0,0.0,0.0,0.5189353823661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774598836898804,1.377478837966919,-1.895470268209465e-05,0.0,0.0005266534280963,0.0,0.0,331.6135559082031,0.0,0.0,0.0,0.772677481174469,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427285522222519,-3046.064453125,304.1676025390625,0.655472993850708,0.2075202167034149,0.19258713722229,293.412353515625,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.3759765625,304.1833801269531,0.7610613107681274,0.3276296555995941,0.3167777061462402,293.2252502441406,297.1499938964844,293.1499938964844,0.3818625807762146,-5169.7822265625,304.1593017578125,0.8495926856994629,0.4630864560604095,0.3270657360553741,293.2279968261719,297.1499938964844,293.1499938964844,0.4462967813014984,-7908.40869140625,304.1602478027344,0.884840190410614,0.5242987275123596,0.5002884268760681,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724000021815,-3858.609619140625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470978379249573,0.6614662408828735,0.6614662408828735,1.0,1.0,-1.9054679870605469,0.8005261421203613,1.1049418449401855,0.3590725064277649,0.0,0.0,0.7878018021583557,161.67562866210938,151.0,8.858076095581055,-22837.798828125,917.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.609375,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823356628417969,1.382354497909546,-1.88043704838492e-05,0.0,0.0005252670380286,0.0,0.0,331.5793762207031,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427285522222519,-3046.064453125,304.1676025390625,0.655472993850708,0.2075202167034149,0.19258713722229,293.412353515625,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.3759765625,304.1833801269531,0.7610613107681274,0.3276296555995941,0.3167777061462402,293.2252502441406,297.1499938964844,293.1499938964844,0.3818625807762146,-5169.7822265625,304.1593017578125,0.8495926856994629,0.4630864560604095,0.3270657360553741,293.2279968261719,297.1499938964844,293.1499938964844,0.4462967813014984,-7908.40869140625,304.1602478027344,0.884840190410614,0.5242987275123596,0.5002884268760681,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724000021815,-3858.609619140625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470978379249573,0.6614662408828735,0.6614662408828735,1.0,1.0,-1.9054679870605469,0.8005261421203613,1.1049418449401855,0.3590725064277649,0.0,0.0,0.7878018021583557,161.67562866210938,151.0,8.858076095581055,-22837.798828125,917.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.609375,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823356628417969,1.382354497909546,-1.88043704838492e-05,0.0,0.0005252670380286,0.0,0.0,331.5793762207031,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388128101825714,-2978.4599609375,304.16827392578125,0.6526391506195068,0.2032298892736435,0.1886823028326034,293.4168395996094,297.1499938964844,293.1499938964844,0.2430822253227234,-4894.26953125,304.1849670410156,0.7572847604751587,0.3200768828392029,0.3096505403518677,293.2254333496094,297.1499938964844,293.1499938964844,0.3789343237876892,-5137.78271484375,304.1611022949219,0.8504881858825684,0.4611411392688751,0.3256520926952362,293.2286071777344,297.1499938964844,293.1499938964844,0.4430068135261535,-7861.3994140625,304.1623229980469,0.885898232460022,0.5222017765045166,0.498238056898117,293.2421875,297.1499938964844,293.1499938964844,0.0152708850800991,-3833.336181640625,303.7793273925781,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428977966308594,0.6666029691696167,0.6666029691696167,1.0,1.0,-1.887595772743225,0.7946372032165527,1.0929585695266724,0.3571779131889343,0.0,0.0,0.7916353344917297,159.1720733642578,139.0,29.34446144104004,-22690.873046875,893.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.107421875,32040.0,0.0,0.0,0.5164289474487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978781700134275,1.397897243499756,-1.907909427245613e-05,0.0,0.0005241097533144,0.0,0.0,340.9830017089844,0.0,0.0,0.0,0.7943835854530334,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388128101825714,-2978.4599609375,304.16827392578125,0.6526391506195068,0.2032298892736435,0.1886823028326034,293.4168395996094,297.1499938964844,293.1499938964844,0.2430822253227234,-4894.26953125,304.1849670410156,0.7572847604751587,0.3200768828392029,0.3096505403518677,293.2254333496094,297.1499938964844,293.1499938964844,0.3789343237876892,-5137.78271484375,304.1611022949219,0.8504881858825684,0.4611411392688751,0.3256520926952362,293.2286071777344,297.1499938964844,293.1499938964844,0.4430068135261535,-7861.3994140625,304.1623229980469,0.885898232460022,0.5222017765045166,0.498238056898117,293.2421875,297.1499938964844,293.1499938964844,0.0152708850800991,-3833.336181640625,303.7793273925781,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428977966308594,0.6666029691696167,0.6666029691696167,1.0,1.0,-1.887595772743225,0.7946372032165527,1.0929585695266724,0.3571779131889343,0.0,0.0,0.7916353344917297,159.1720733642578,139.0,29.34446144104004,-22690.873046875,893.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.107421875,32040.0,0.0,0.0,0.5164289474487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978781700134275,1.397897243499756,-1.907909427245613e-05,0.0,0.0005241097533144,0.0,0.0,340.9830017089844,0.0,0.0,0.0,0.7943835854530334,4.0,0.0,1.0
378900,293.3206481933594,297.1499938964844,293.1499938964844,0.136797547340393,-2943.49658203125,304.1686096191406,0.6523354649543762,0.2011031657457351,0.1866708546876907,293.41912841796875,297.1499938964844,293.1499938964844,0.2391396015882492,-4830.8095703125,304.1857604980469,0.756624698638916,0.316249132156372,0.3059576153755188,293.22540283203125,297.1499938964844,293.1499938964844,0.3773735463619232,-5120.7470703125,304.1618957519531,0.8524308800697327,0.4601907134056091,0.3249146938323974,293.2287902832031,297.1499938964844,293.1499938964844,0.4412470161914825,-7836.3017578125,304.16326904296875,0.8880760669708252,0.5211696028709412,0.4971660673618316,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402372866868,-3816.195068359375,303.76092529296875,0.3746634125709533,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396945238113403,0.6693041920661926,0.6693041920661926,1.0,1.0,-1.8780092000961304,0.7914067506790161,1.0866024494171145,0.3560740947723388,0.0,0.0,0.7919682860374451,156.435791015625,139.0,34.732608795166016,-22605.93359375,876.2035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.5234375,30960.0,0.0,0.0,0.5158507227897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015297889709473,1.401548981666565,-1.915392931550741e-05,0.0,0.000523522903677,0.0,0.0,343.3449401855469,0.0,0.0,0.0,0.7810344099998474,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349797695875167,-2912.1787109375,304.16851806640625,0.6526014804840088,0.1990120112895965,0.1846603751182556,293.4212646484375,297.1499938964844,293.1499938964844,0.2355058044195175,-4772.5830078125,304.18585205078125,0.7565694451332092,0.3124184012413025,0.3022260069847107,293.22528076171875,297.1499938964844,293.1499938964844,0.376317948102951,-5109.61572265625,304.1616516113281,0.8551368713378906,0.4592613875865936,0.3241701424121856,293.2288818359375,297.1499938964844,293.1499938964844,0.4400685429573059,-7820.10791015625,304.1629943847656,0.8910841941833496,0.5201558470726013,0.4960812330245971,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223402306437,-3802.001708984375,303.74224853515625,0.3768045306205749,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359437227249145,0.672085702419281,0.672085702419281,1.0,1.0,-1.8682036399841309,0.7880768179893494,1.0801268815994265,0.3549147844314575,0.0,0.0,0.7937588691711426,153.0314178466797,127.0,14.62847137451172,-22450.896484375,856.8927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.564453125,30960.0,0.0,0.0,0.5151005983352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384951114654541,1.384969711303711,-1.868276740424335e-05,0.0,0.0005227616056799,0.0,0.0,331.04425048828125,0.0,0.0,0.0,0.7862285375595093,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310417056083679,-2843.380859375,304.1689147949219,0.654600203037262,0.1949450969696045,0.1806877702474594,293.4250793457031,297.1499938964844,293.1499938964844,0.2275952845811844,-4644.2275390625,304.1871032714844,0.7579752802848816,0.3047717809677124,0.2947136163711548,293.22479248046875,297.1499938964844,293.1499938964844,0.3731944262981415,-5075.5439453125,304.1629943847656,0.8625447154045105,0.4574544727802276,0.3226809203624725,293.2287902832031,297.1499938964844,293.1499938964844,0.4365323185920715,-7769.73486328125,304.1645812988281,0.8992193341255188,0.5181741714477539,0.4939055144786834,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184059023857,-3760.618896484375,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272048473358154,0.6778443455696106,0.6778443455696106,1.0,1.0,-1.8482602834701536,0.7812419533729553,1.0670182704925537,0.3524860143661499,0.0,0.0,0.7923194766044617,144.77801513671875,115.0,36.582820892333984,-22295.76171875,813.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.880859375,30960.0,0.0,0.0,0.5133455991744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844941854476929,1.3845129013061523,-1.8652088328963146e-05,0.0,0.0005209805094636,0.0,0.0,330.48638916015625,0.0,0.0,0.0,0.7856050729751587,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310417056083679,-2843.380859375,304.1689147949219,0.654600203037262,0.1949450969696045,0.1806877702474594,293.4250793457031,297.1499938964844,293.1499938964844,0.2275952845811844,-4644.2275390625,304.1871032714844,0.7579752802848816,0.3047717809677124,0.2947136163711548,293.22479248046875,297.1499938964844,293.1499938964844,0.3731944262981415,-5075.5439453125,304.1629943847656,0.8625447154045105,0.4574544727802276,0.3226809203624725,293.2287902832031,297.1499938964844,293.1499938964844,0.4365323185920715,-7769.73486328125,304.1645812988281,0.8992193341255188,0.5181741714477539,0.4939055144786834,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184059023857,-3760.618896484375,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272048473358154,0.6778443455696106,0.6778443455696106,1.0,1.0,-1.8482602834701536,0.7812419533729553,1.0670182704925537,0.3524860143661499,0.0,0.0,0.7923194766044617,144.77801513671875,115.0,36.582820892333984,-22295.76171875,813.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.880859375,30960.0,0.0,0.0,0.5133455991744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844941854476929,1.3845129013061523,-1.8652088328963146e-05,0.0,0.0005209805094636,0.0,0.0,330.48638916015625,0.0,0.0,0.0,0.7856050729751587,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.127161905169487,-2775.13623046875,304.1690673828125,0.6583013534545898,0.1910237073898315,0.1768002063035965,293.4283142089844,297.1499938964844,293.1499938964844,0.2196381837129593,-4514.1572265625,304.18798828125,0.7610853314399719,0.2971502244472503,0.2871722280979156,293.22412109375,297.1499938964844,293.1499938964844,0.3698983788490295,-5039.60595703125,304.1641540527344,0.8723267316818237,0.4556922614574432,0.3211880326271057,293.2285461425781,297.1499938964844,293.1499938964844,0.432780772447586,-7716.3671875,304.1659545898437,0.9100574851036072,0.5162288546562195,0.491716593503952,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936090171337,-3714.778564453125,303.67205810546875,0.3892959058284759,0.050000000745058,0.2461848556995391,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172790348529815,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.8280818462371824,0.7742722034454346,1.053809642791748,0.3499647378921509,0.0,0.0,0.7856571674346924,135.27076721191406,103.0,42.83940505981445,-22111.0625,767.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31122.1875,29880.0,0.0,0.0,0.51119464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371765375137329,1.3717838525772097,-1.846511804615148e-05,0.0,0.0005187976057641,0.0,0.0,323.37469482421875,0.0,0.0,0.0,0.764702558517456,4.0,0.0,1.0
