time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.127161905169487,-2775.13623046875,304.1690673828125,0.6583013534545898,0.1910237073898315,0.1768002063035965,293.4283142089844,297.1499938964844,293.1499938964844,0.2196381837129593,-4514.1572265625,304.18798828125,0.7610853314399719,0.2971502244472503,0.2871722280979156,293.22412109375,297.1499938964844,293.1499938964844,0.3698983788490295,-5039.60595703125,304.1641540527344,0.8723267316818237,0.4556922614574432,0.3211880326271057,293.2285461425781,297.1499938964844,293.1499938964844,0.432780772447586,-7716.3671875,304.1659545898437,0.9100574851036072,0.5162288546562195,0.491716593503952,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936090171337,-3714.778564453125,303.67205810546875,0.3892959058284759,0.050000000745058,0.2461848556995391,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172790348529815,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.8280818462371824,0.7742722034454346,1.053809642791748,0.3499647378921509,0.0,0.0,0.7856571674346924,135.27076721191406,103.0,42.83940505981445,-22111.0625,767.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31122.1875,29880.0,0.0,0.0,0.51119464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371765375137329,1.3717838525772097,-1.846511804615148e-05,0.0,0.0005187976057641,0.0,0.0,323.37469482421875,0.0,0.0,0.0,0.764702558517456,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236810609698295,-2713.995361328125,304.16851806640625,0.6636384725570679,0.1872403174638748,0.1730096489191055,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402787208557,-4392.99951171875,304.18768310546875,0.7657846808433533,0.2895599901676178,0.2796285152435303,293.2232666015625,297.1499938964844,293.1499938964844,0.3674403727054596,-5013.3984375,304.16357421875,0.8844277262687683,0.453989565372467,0.3197117745876312,293.22802734375,297.1499938964844,293.1499938964844,0.4299894869327545,-7677.6103515625,304.16534423828125,0.9243425130844116,0.5143395066261292,0.489545464515686,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011970117688,-3674.71435546875,303.6373596191406,0.3968382477760315,0.050000000745058,0.2443505078554153,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065149128437042,0.6902498602867126,0.6902498602867126,1.0,1.0,-1.807889938354492,0.7672613263130188,1.0406286716461182,0.3473969995975494,0.0,0.0,0.7800083160400391,125.0196533203125,91.0,25.78370857238769,-21859.892578125,720.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72430419921875,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.970703125,29880.0,0.0,0.0,0.5082253217697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334351658821106,1.3343693017959597,-1.7628626665100455e-05,0.0,0.0005157841369509,0.0,0.0,299.52947998046875,0.0,0.0,0.0,0.7600572109222412,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236810609698295,-2713.995361328125,304.16851806640625,0.6636384725570679,0.1872403174638748,0.1730096489191055,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402787208557,-4392.99951171875,304.18768310546875,0.7657846808433533,0.2895599901676178,0.2796285152435303,293.2232666015625,297.1499938964844,293.1499938964844,0.3674403727054596,-5013.3984375,304.16357421875,0.8844277262687683,0.453989565372467,0.3197117745876312,293.22802734375,297.1499938964844,293.1499938964844,0.4299894869327545,-7677.6103515625,304.16534423828125,0.9243425130844116,0.5143395066261292,0.489545464515686,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011970117688,-3674.71435546875,303.6373596191406,0.3968382477760315,0.050000000745058,0.2443505078554153,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065149128437042,0.6902498602867126,0.6902498602867126,1.0,1.0,-1.807889938354492,0.7672613263130188,1.0406286716461182,0.3473969995975494,0.0,0.0,0.7800083160400391,125.0196533203125,91.0,25.78370857238769,-21859.892578125,720.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72430419921875,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.970703125,29880.0,0.0,0.0,0.5082253217697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334351658821106,1.3343693017959597,-1.7628626665100455e-05,0.0,0.0005157841369509,0.0,0.0,299.52947998046875,0.0,0.0,0.0,0.7600572109222412,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200926378369331,-2650.1865234375,304.1683349609375,0.6707175970077515,0.183581918478012,0.1693177670240402,293.4331970214844,297.1499938964844,293.1499938964844,0.2045334875583648,-4265.2412109375,304.1879577636719,0.772148072719574,0.281990498304367,0.2720893025398254,293.2223205566406,297.1499938964844,293.1499938964844,0.3643493950366974,-4979.75439453125,304.1641845703125,0.8989349007606506,0.4523211121559143,0.318252831697464,293.2274475097656,297.1499938964844,293.1499938964844,0.4264563322067261,-7627.47802734375,304.1661071777344,0.9415374994277954,0.5124806761741638,0.4873948991298675,293.2475280761719,297.1499938964844,293.1499938964844,0.013782269321382,-3627.854736328125,303.60430908203125,0.4047465622425079,0.050000000745058,0.2424344569444656,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951157331466675,0.696922779083252,0.696922779083252,1.0,1.0,-1.7877696752548218,0.7602437734603882,1.0275260210037231,0.3448001146316528,0.0,0.0,0.7688319087028503,114.34007263183594,79.0,34.27443313598633,-21664.93359375,672.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302001953125,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.564453125,29880.0,0.0,0.0,0.5046623945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078855276107788,1.307902693748474,-1.721564694889821e-05,0.0,0.0005121681606397,0.0,0.0,285.36981201171875,0.0,0.0,0.0,0.7478188276290894,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200926378369331,-2650.1865234375,304.1683349609375,0.6707175970077515,0.183581918478012,0.1693177670240402,293.4331970214844,297.1499938964844,293.1499938964844,0.2045334875583648,-4265.2412109375,304.1879577636719,0.772148072719574,0.281990498304367,0.2720893025398254,293.2223205566406,297.1499938964844,293.1499938964844,0.3643493950366974,-4979.75439453125,304.1641845703125,0.8989349007606506,0.4523211121559143,0.318252831697464,293.2274475097656,297.1499938964844,293.1499938964844,0.4264563322067261,-7627.47802734375,304.1661071777344,0.9415374994277954,0.5124806761741638,0.4873948991298675,293.2475280761719,297.1499938964844,293.1499938964844,0.013782269321382,-3627.854736328125,303.60430908203125,0.4047465622425079,0.050000000745058,0.2424344569444656,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951157331466675,0.696922779083252,0.696922779083252,1.0,1.0,-1.7877696752548218,0.7602437734603882,1.0275260210037231,0.3448001146316528,0.0,0.0,0.7688319087028503,114.34007263183594,79.0,34.27443313598633,-21664.93359375,672.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302001953125,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.564453125,29880.0,0.0,0.0,0.5046623945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078855276107788,1.307902693748474,-1.721564694889821e-05,0.0,0.0005121681606397,0.0,0.0,285.36981201171875,0.0,0.0,0.0,0.7478188276290894,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183723360300064,-2619.50439453125,304.1681213378906,0.6749885082244873,0.1817978620529174,0.1675087958574295,293.43414306640625,297.1499938964844,293.1499938964844,0.2007631212472915,-4202.4384765625,304.1878967285156,0.7760280966758728,0.2782126069068908,0.268321692943573,293.22186279296875,297.1499938964844,293.1499938964844,0.3628976047039032,-4964.0234375,304.16424560546875,0.9072710275650024,0.4514986574649811,0.3175278902053833,293.2271423339844,297.1499938964844,293.1499938964844,0.4247946143150329,-7604.021484375,304.16619873046875,0.9509448409080504,0.5115615725517273,0.4863241910934448,293.24755859375,297.1499938964844,293.1499938964844,0.0136285871267318,-3605.10498046875,303.58795166015625,0.4091067016124725,0.050000000745058,0.2414573580026626,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.389214426279068,0.7003872990608215,0.7003872990608215,1.0,1.0,-1.7777445316314695,0.7567355036735535,1.0210089683532717,0.3434917032718658,0.0,0.0,0.7622763514518738,108.9014892578125,79.0,32.61565399169922,-21556.28515625,648.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89031982421875,309.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30234.880859375,28800.0,0.0,0.0,0.5026394128799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912667989730835,1.2912837266921997,-1.696269100648351e-05,0.0,0.0005101151182316,0.0,0.0,276.7567443847656,0.0,0.0,0.0,0.7252619862556458,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168751493096351,-2593.06884765625,304.16754150390625,0.679804801940918,0.1800432503223419,0.1657240986824035,293.4350280761719,297.1499938964844,293.1499938964844,0.1973457932472229,-4145.783203125,304.1872253417969,0.7804344892501831,0.2744405269622803,0.2645564079284668,293.2213439941406,297.1499938964844,293.1499938964844,0.3620537221431732,-4955.39599609375,304.1631774902344,0.9169935584068298,0.4506887793540954,0.3168081939220428,293.2267761230469,297.1499938964844,293.1499938964844,0.4238361418247223,-7591.3125,304.1649780273437,0.9607152342796326,0.510654866695404,0.4852600395679474,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004110634326,-3587.666015625,303.5708923339844,0.4139308631420135,0.050000000745058,0.2404721230268478,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.22265625,1.0,0.3831936717033386,0.7039397358894348,0.7039397358894348,1.0,1.0,-1.7677556276321411,0.7532325387001038,1.0145230293273926,0.3421786427497864,0.0,0.0,0.7578418254852295,103.42179870605467,67.0,3.9921412467956543,-21373.986328125,624.7731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.24609375,28800.0,0.0,0.0,0.5003238320350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561665773391724,1.2561829090118408,-1.6221920304815285e-05,0.0,0.0005077651003375,0.0,0.0,256.718505859375,0.0,0.0,0.0,0.7220178842544556,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136862635612487,-2535.936767578125,304.1670227050781,0.6913352012634277,0.17662014067173,0.162230297923088,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021748781204,-4024.1142578125,304.1869201660156,0.7911152243614197,0.2669107913970947,0.257037341594696,293.22027587890625,297.1499938964844,293.1499938964844,0.3595681190490722,-4928.5673828125,304.1629638671875,0.940037965774536,0.4490977525711059,0.3153914213180542,293.2259826660156,297.1499938964844,293.1499938964844,0.4209940731525421,-7551.35107421875,304.1647644042969,0.98078590631485,0.5088702440261841,0.4831625819206238,293.2473449707031,297.1499938964844,293.1499938964844,0.01321542263031,-3545.244140625,303.538330078125,0.4257025718688965,0.050000000745058,0.2384842336177826,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708109557628631,0.7113248109817505,0.7113248109817505,1.0,1.0,-1.747926115989685,0.7462595701217651,1.0016664266586304,0.3395482301712036,0.0,0.0,0.7461649179458618,92.3770980834961,55.0,16.881288528442383,-21175.51953125,577.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.91015625,28800.0,0.0,0.0,0.495187371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237495183944702,1.223765254020691,-1.5693412933615036e-05,0.0,0.0005025522550567,0.0,0.0,240.6569976806641,0.0,0.0,0.0,0.7069560289382935,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136862635612487,-2535.936767578125,304.1670227050781,0.6913352012634277,0.17662014067173,0.162230297923088,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021748781204,-4024.1142578125,304.1869201660156,0.7911152243614197,0.2669107913970947,0.257037341594696,293.22027587890625,297.1499938964844,293.1499938964844,0.3595681190490722,-4928.5673828125,304.1629638671875,0.940037965774536,0.4490977525711059,0.3153914213180542,293.2259826660156,297.1499938964844,293.1499938964844,0.4209940731525421,-7551.35107421875,304.1647644042969,0.98078590631485,0.5088702440261841,0.4831625819206238,293.2473449707031,297.1499938964844,293.1499938964844,0.01321542263031,-3545.244140625,303.538330078125,0.4257025718688965,0.050000000745058,0.2384842336177826,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708109557628631,0.7113248109817505,0.7113248109817505,1.0,1.0,-1.747926115989685,0.7462595701217651,1.0016664266586304,0.3395482301712036,0.0,0.0,0.7461649179458618,92.3770980834961,55.0,16.881288528442383,-21175.51953125,577.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.91015625,28800.0,0.0,0.0,0.495187371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237495183944702,1.223765254020691,-1.5693412933615036e-05,0.0,0.0005025522550567,0.0,0.0,240.6569976806641,0.0,0.0,0.0,0.7069560289382935,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106072440743446,-2480.446044921875,304.1664733886719,0.7055999636650085,0.1733105927705764,0.1588395535945892,293.43780517578125,297.1499938964844,293.1499938964844,0.1829396039247512,-3902.798095703125,304.1865234375,0.8045467734336853,0.2593986988067627,0.2495345920324325,293.21923828125,297.1499938964844,293.1499938964844,0.3570985198020935,-4901.8857421875,304.1627502441406,0.965634822845459,0.4475272893905639,0.3139906227588653,293.2250671386719,297.1499938964844,293.1499938964844,0.4171636998653412,-7495.93603515625,304.16650390625,0.9990000128746032,0.5071296691894531,0.4799778163433075,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396915435791,-3503.299072265625,303.5064392089844,0.4414509236812591,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579531908035278,0.719196081161499,0.719196081161499,1.0,1.0,-1.727023959159851,0.7387292385101318,0.9882947206497192,0.3366999626159668,0.0,0.0,0.7322449684143066,81.40969848632812,58.0,15.800618171691896,-20933.4609375,531.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.162109375,27720.0,0.0,0.0,0.4894890189170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856778860092163,1.1856930255889893,-1.5143444215937052e-05,0.0,0.0004967690911144,0.0,0.0,223.30796813964844,0.0,0.0,0.0,0.6749135851860046,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106072440743446,-2480.446044921875,304.1664733886719,0.7055999636650085,0.1733105927705764,0.1588395535945892,293.43780517578125,297.1499938964844,293.1499938964844,0.1829396039247512,-3902.798095703125,304.1865234375,0.8045467734336853,0.2593986988067627,0.2495345920324325,293.21923828125,297.1499938964844,293.1499938964844,0.3570985198020935,-4901.8857421875,304.1627502441406,0.965634822845459,0.4475272893905639,0.3139906227588653,293.2250671386719,297.1499938964844,293.1499938964844,0.4171636998653412,-7495.93603515625,304.16650390625,0.9990000128746032,0.5071296691894531,0.4799778163433075,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396915435791,-3503.299072265625,303.5064392089844,0.4414509236812591,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579531908035278,0.719196081161499,0.719196081161499,1.0,1.0,-1.727023959159851,0.7387292385101318,0.9882947206497192,0.3366999626159668,0.0,0.0,0.7322449684143066,81.40969848632812,58.0,15.800618171691896,-20933.4609375,531.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.162109375,27720.0,0.0,0.0,0.4894890189170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856778860092163,1.1856930255889893,-1.5143444215937052e-05,0.0,0.0004967690911144,0.0,0.0,223.30796813964844,0.0,0.0,0.0,0.6749135851860046,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078962460160255,-2431.469970703125,304.16552734375,0.7098790407180786,0.1700785160064697,0.1557746976613998,293.4388427734375,297.1499938964844,293.1499938964844,0.1762015372514724,-3787.941162109375,304.1856384277344,0.8065661787986755,0.2518962323665619,0.2423007190227508,293.2182922363281,297.1499938964844,293.1499938964844,0.355141282081604,-4880.97705078125,304.161865234375,0.9759591221809388,0.4459679126739502,0.3127923905849457,293.20867919921875,297.1499938964844,293.1499938964844,0.3998678922653198,-7242.61767578125,304.1893920898437,0.9990000128746032,0.5085055232048035,0.4633273482322693,293.2464294433594,297.1499938964844,293.1499938964844,0.012785842642188,-3480.91943359375,303.4745788574219,0.4496435523033142,0.050000000745058,0.235695019364357,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491669595241546,0.7284698486328125,0.7284698486328125,1.0,1.0,-1.691342830657959,0.7244459986686707,0.9668968915939332,0.3307471573352813,0.0,0.0,0.7189697623252869,76.30235290527344,61.0,19.569700241088867,-20510.125,494.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685974121094,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.06640625,27720.0,0.0,0.0,0.4826591610908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12920880317688,1.1292228698730469,-1.412099209119333e-05,0.0,0.0004898376646451,0.0,0.0,196.84475708007807,0.0,0.0,0.0,0.6618592143058777,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078962460160255,-2431.469970703125,304.16552734375,0.7098790407180786,0.1700785160064697,0.1557746976613998,293.4388427734375,297.1499938964844,293.1499938964844,0.1762015372514724,-3787.941162109375,304.1856384277344,0.8065661787986755,0.2518962323665619,0.2423007190227508,293.2182922363281,297.1499938964844,293.1499938964844,0.355141282081604,-4880.97705078125,304.161865234375,0.9759591221809388,0.4459679126739502,0.3127923905849457,293.20867919921875,297.1499938964844,293.1499938964844,0.3998678922653198,-7242.61767578125,304.1893920898437,0.9990000128746032,0.5085055232048035,0.4633273482322693,293.2464294433594,297.1499938964844,293.1499938964844,0.012785842642188,-3480.91943359375,303.4745788574219,0.4496435523033142,0.050000000745058,0.235695019364357,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491669595241546,0.7284698486328125,0.7284698486328125,1.0,1.0,-1.691342830657959,0.7244459986686707,0.9668968915939332,0.3307471573352813,0.0,0.0,0.7189697623252869,76.30235290527344,61.0,19.569700241088867,-20510.125,494.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685974121094,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.06640625,27720.0,0.0,0.0,0.4826591610908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12920880317688,1.1292228698730469,-1.412099209119333e-05,0.0,0.0004898376646451,0.0,0.0,196.84475708007807,0.0,0.0,0.0,0.6618592143058777,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051244139671325,-2380.8369140625,304.1649780273437,0.7105472683906555,0.1668291091918945,0.1527626067399978,293.4401550292969,297.1499938964844,293.1499938964844,0.1693215519189834,-3669.27392578125,304.1852111816406,0.8043546676635742,0.2443112581968307,0.2350639998912811,293.2179260253906,297.1499938964844,293.1499938964844,0.3527518808841705,-4854.939453125,304.1618347167969,0.9813858866691588,0.4443124234676361,0.3115844428539276,293.1831970214844,297.1499938964844,293.1499938964844,0.3886928856372833,-7078.18212890625,304.1944885253906,0.9990000128746032,0.5121837854385376,0.4531221091747284,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455258578062,-3459.454345703125,303.4433288574219,0.4548440277576446,0.050000000745058,0.2352281212806701,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705402374267,0.7382901310920715,0.7382901310920715,1.0,1.0,-1.6656291484832764,0.7149357199668884,0.950693428516388,0.3260684311389923,0.0,0.0,0.701108992099762,73.25810241699219,64.0,18.54561233520508,-20194.177734375,469.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.6171875,27720.0,0.0,0.0,0.4749202728271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805798768997192,1.0805933475494385,-1.3476259482558817e-05,0.0,0.0004819837049581,0.0,0.0,177.83425903320312,0.0,0.0,0.0,0.6404975652694702,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051244139671325,-2380.8369140625,304.1649780273437,0.7105472683906555,0.1668291091918945,0.1527626067399978,293.4401550292969,297.1499938964844,293.1499938964844,0.1693215519189834,-3669.27392578125,304.1852111816406,0.8043546676635742,0.2443112581968307,0.2350639998912811,293.2179260253906,297.1499938964844,293.1499938964844,0.3527518808841705,-4854.939453125,304.1618347167969,0.9813858866691588,0.4443124234676361,0.3115844428539276,293.1831970214844,297.1499938964844,293.1499938964844,0.3886928856372833,-7078.18212890625,304.1944885253906,0.9990000128746032,0.5121837854385376,0.4531221091747284,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455258578062,-3459.454345703125,303.4433288574219,0.4548440277576446,0.050000000745058,0.2352281212806701,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705402374267,0.7382901310920715,0.7382901310920715,1.0,1.0,-1.6656291484832764,0.7149357199668884,0.950693428516388,0.3260684311389923,0.0,0.0,0.701108992099762,73.25810241699219,64.0,18.54561233520508,-20194.177734375,469.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.6171875,27720.0,0.0,0.0,0.4749202728271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805798768997192,1.0805933475494385,-1.3476259482558817e-05,0.0,0.0004819837049581,0.0,0.0,177.83425903320312,0.0,0.0,0.0,0.6404975652694702,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038566753268241,-2357.738525390625,304.16455078125,0.7097558975219727,0.165220022201538,0.1512869149446487,293.4408264160156,297.1499938964844,293.1499938964844,0.1660510748624801,-3612.70263671875,304.18475341796875,0.8018704652786255,0.2405053526163101,0.2314503490924835,293.21783447265625,297.1499938964844,293.1499938964844,0.3518498837947845,-4845.333984375,304.16131591796875,0.9826815128326416,0.4434724152088165,0.3109835684299469,293.1716003417969,297.1499938964844,293.1499938964844,0.3853527903556824,-7031.40576171875,304.19244384765625,0.9990000128746032,0.5140426754951477,0.4502060413360595,293.24591064453125,297.1499938964844,293.1499938964844,0.012596589513123,-3452.87158203125,303.4271850585937,0.4563830196857452,0.050000000745058,0.2350967526435852,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716064453125,1.0,0.3411766290664673,0.7433175444602966,0.7433175444602966,1.0,1.0,-1.6551367044448853,0.7111660838127136,0.9439705610275269,0.324552983045578,0.0,0.0,0.692903459072113,72.34209442138672,64.0,8.643206596374512,-20046.05859375,461.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77294921875,310.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,28223.2578125,26640.0,0.0,0.0,0.4707804322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563918352127075,1.0564050674438477,-1.315935605816776e-05,0.0,0.0004777822759933,0.0,0.0,168.8353271484375,0.0,0.0,0.0,0.6150305271148682,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028219982981681,-2339.263671875,304.1637878417969,0.7083564400672913,0.1636271625757217,0.1498340964317321,293.44146728515625,297.1499938964844,293.1499938964844,0.1631372272968292,-3562.64892578125,304.1837158203125,0.7986485958099365,0.2366967350244522,0.227842316031456,293.2177124023437,297.1499938964844,293.1499938964844,0.3516800701618194,-4844.3193359375,304.1595458984375,0.9832642674446106,0.4426345527172088,0.3103889226913452,293.161865234375,297.1499938964844,293.1499938964844,0.3839168548583984,-7013.62109375,304.1872863769531,0.9990000128746032,0.5156829357147217,0.44842329621315,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782424584031,-3453.345458984375,303.4096984863281,0.4573356509208679,0.050000000745058,0.2350169867277145,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395535945892334,0.7484100461006165,0.7484100461006165,1.0,1.0,-1.646108865737915,0.7080384492874146,0.9380703568458556,0.3233696818351745,0.0,0.0,0.6882184147834778,71.7329330444336,67.0,-31.15103912353516,-19834.779296875,454.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778381347656,310.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27260.04296875,26640.0,0.0,0.0,0.4663812220096588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190848112106323,1.0190972089767456,-1.247133332071826e-05,0.0,0.0004733176319859,0.0,0.0,153.65061950683594,0.0,0.0,0.0,0.6111103296279907,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005500927567482,-2297.871826171875,304.1629943847656,0.7040054202079773,0.1604946702718734,0.1470013409852981,293.4426574707031,297.1499938964844,293.1499938964844,0.1569274365901947,-3454.376220703125,304.182861328125,0.7903258800506592,0.2290730625391006,0.2206470370292663,293.217529296875,297.1499938964844,293.1499938964844,0.3504944741725921,-4831.97998046875,304.1584167480469,0.9826422333717346,0.4409586191177368,0.3092244565486908,293.1495666503906,297.1499938964844,293.1499938964844,0.3829929530620575,-7005.7724609375,304.1763916015625,0.9990000128746032,0.517897367477417,0.4477212727069855,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205423682928,-3448.1328125,303.3758850097656,0.4577137231826782,0.050000000745058,0.2349861413240432,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040590763092,0.7586731314659119,0.7586731314659119,1.0,1.0,-1.6317886114120483,0.7033830285072327,0.9284055233001708,0.3218137323856354,0.0,0.0,0.6790024042129517,71.28043365478516,70.0,-20.841896057128903,-19656.830078125,444.5527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.05859375,26640.0,0.0,0.0,0.4574775695800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898574948310852,0.9898695349693298,-1.2047165910189506e-05,0.0,0.0004642815911211,0.0,0.0,143.32666015625,0.0,0.0,0.0,0.5979684591293335,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005500927567482,-2297.871826171875,304.1629943847656,0.7040054202079773,0.1604946702718734,0.1470013409852981,293.4426574707031,297.1499938964844,293.1499938964844,0.1569274365901947,-3454.376220703125,304.182861328125,0.7903258800506592,0.2290730625391006,0.2206470370292663,293.217529296875,297.1499938964844,293.1499938964844,0.3504944741725921,-4831.97998046875,304.1584167480469,0.9826422333717346,0.4409586191177368,0.3092244565486908,293.1495666503906,297.1499938964844,293.1499938964844,0.3829929530620575,-7005.7724609375,304.1763916015625,0.9990000128746032,0.517897367477417,0.4477212727069855,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205423682928,-3448.1328125,303.3758850097656,0.4577137231826782,0.050000000745058,0.2349861413240432,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040590763092,0.7586731314659119,0.7586731314659119,1.0,1.0,-1.6317886114120483,0.7033830285072327,0.9284055233001708,0.3218137323856354,0.0,0.0,0.6790024042129517,71.28043365478516,70.0,-20.841896057128903,-19656.830078125,444.5527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.05859375,26640.0,0.0,0.0,0.4574775695800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898574948310852,0.9898695349693298,-1.2047165910189506e-05,0.0,0.0004642815911211,0.0,0.0,143.32666015625,0.0,0.0,0.0,0.5979684591293335,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983749851584434,-2258.09130859375,304.16229248046875,0.6980282068252563,0.1574289798736572,0.1442566961050033,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980823516845,-3346.58447265625,304.18212890625,0.7800294160842896,0.221436396241188,0.2134672701358795,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863344192505,-4820.455078125,304.1574401855469,0.980051338672638,0.4392607510089874,0.3080663681030273,293.14715576171875,297.1499938964844,293.1499938964844,0.3853388428688049,-7045.7841796875,304.1636657714844,0.9990000128746032,0.5184171199798584,0.4500743448734283,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735049903392,-3444.956298828125,303.34100341796875,0.4564546644687652,0.050000000745058,0.2350923269987106,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367350399494171,0.7691177129745483,0.7691177129745483,1.0,1.0,-1.6214337348937988,0.7004182934761047,0.9210153818130492,0.3211117684841156,0.0,0.0,0.6716251373291016,71.6417007446289,73.0,-26.52774238586425,-19486.0078125,439.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488683640956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965448558330536,0.9654603004455566,-1.173709642898757e-05,0.0,0.0004555443010758,0.0,0.0,135.40492248535156,0.0,0.0,0.0,0.5725792050361633,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983749851584434,-2258.09130859375,304.16229248046875,0.6980282068252563,0.1574289798736572,0.1442566961050033,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980823516845,-3346.58447265625,304.18212890625,0.7800294160842896,0.221436396241188,0.2134672701358795,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863344192505,-4820.455078125,304.1574401855469,0.980051338672638,0.4392607510089874,0.3080663681030273,293.14715576171875,297.1499938964844,293.1499938964844,0.3853388428688049,-7045.7841796875,304.1636657714844,0.9990000128746032,0.5184171199798584,0.4500743448734283,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735049903392,-3444.956298828125,303.34100341796875,0.4564546644687652,0.050000000745058,0.2350923269987106,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367350399494171,0.7691177129745483,0.7691177129745483,1.0,1.0,-1.6214337348937988,0.7004182934761047,0.9210153818130492,0.3211117684841156,0.0,0.0,0.6716251373291016,71.6417007446289,73.0,-26.52774238586425,-19486.0078125,439.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488683640956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965448558330536,0.9654603004455566,-1.173709642898757e-05,0.0,0.0004555443010758,0.0,0.0,135.40492248535156,0.0,0.0,0.0,0.5725792050361633,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965215265750885,-2224.599365234375,304.16131591796875,0.6908851265907288,0.1544305384159088,0.1415924876928329,293.4447631835937,297.1499938964844,293.1499938964844,0.145098939538002,-3246.104248046875,304.18096923828125,0.7683950066566467,0.2137891501188278,0.2062977701425552,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306172847748,-4819.93310546875,304.15533447265625,0.9759010076522828,0.4375660419464111,0.3069226443767547,293.1534729003906,297.1499938964844,293.1499938964844,0.3912240862846374,-7137.6005859375,304.1494140625,0.9990000128746032,0.5172260403633118,0.4547203481197357,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653792008757,-3450.94189453125,303.30242919921875,0.4540131986141205,0.050000000745058,0.2353030443191528,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369413912296295,0.7797828912734985,0.7797828912734985,1.0,1.0,-1.614083766937256,0.6987165212631226,0.915367305278778,0.3210394084453583,0.0,0.0,0.6733424067497253,72.62220764160156,76.0,-45.15061950683594,-19311.244140625,438.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.658203125,25560.0,0.0,0.0,0.4405863285064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942639708518982,0.9426509141921996,-1.1196489140274934e-05,0.0,0.0004471391148399,0.0,0.0,126.09636688232422,0.0,0.0,0.0,0.5743102431297302,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965215265750885,-2224.599365234375,304.16131591796875,0.6908851265907288,0.1544305384159088,0.1415924876928329,293.4447631835937,297.1499938964844,293.1499938964844,0.145098939538002,-3246.104248046875,304.18096923828125,0.7683950066566467,0.2137891501188278,0.2062977701425552,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306172847748,-4819.93310546875,304.15533447265625,0.9759010076522828,0.4375660419464111,0.3069226443767547,293.1534729003906,297.1499938964844,293.1499938964844,0.3912240862846374,-7137.6005859375,304.1494140625,0.9990000128746032,0.5172260403633118,0.4547203481197357,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653792008757,-3450.94189453125,303.30242919921875,0.4540131986141205,0.050000000745058,0.2353030443191528,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369413912296295,0.7797828912734985,0.7797828912734985,1.0,1.0,-1.614083766937256,0.6987165212631226,0.915367305278778,0.3210394084453583,0.0,0.0,0.6733424067497253,72.62220764160156,76.0,-45.15061950683594,-19311.244140625,438.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.658203125,25560.0,0.0,0.0,0.4405863285064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942639708518982,0.9426509141921996,-1.1196489140274934e-05,0.0,0.0004471391148399,0.0,0.0,126.09636688232422,0.0,0.0,0.0,0.5743102431297302,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944287627935409,-2185.94140625,304.1610107421875,0.6829643845558167,0.1514983475208282,0.1390042304992675,293.4457397460937,297.1499938964844,293.1499938964844,0.1389749646186828,-3136.232421875,304.18084716796875,0.7559806704521179,0.2061249762773513,0.1991298943758011,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.61669921875,304.15557861328125,0.9704633355140686,0.4358457028865814,0.3057807683944702,293.1674499511719,297.1499938964844,293.1499938964844,0.3978902697563171,-7238.37353515625,304.1385192871094,0.9990000128746032,0.5143181085586548,0.4610926210880279,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200144782662,-3447.7666015625,303.26434326171875,0.4507614076137543,0.050000000745058,0.2355953305959701,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378938734531402,0.7906587719917297,0.7906587719917297,1.0,1.0,-1.6090000867843628,0.6979426741600037,0.9110574126243592,0.3214184641838074,0.0,0.0,0.6737430691719055,74.08390808105469,79.0,-27.986661911010746,-19232.716796875,439.2649536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.0234375,25560.0,0.0,0.0,0.4334178268909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421586990356444,0.9421698451042176,-1.1172070117027031e-05,0.0,0.0004398640012368,0.0,0.0,125.79244232177734,0.0,0.0,0.0,0.5738850235939026,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944287627935409,-2185.94140625,304.1610107421875,0.6829643845558167,0.1514983475208282,0.1390042304992675,293.4457397460937,297.1499938964844,293.1499938964844,0.1389749646186828,-3136.232421875,304.18084716796875,0.7559806704521179,0.2061249762773513,0.1991298943758011,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.61669921875,304.15557861328125,0.9704633355140686,0.4358457028865814,0.3057807683944702,293.1674499511719,297.1499938964844,293.1499938964844,0.3978902697563171,-7238.37353515625,304.1385192871094,0.9990000128746032,0.5143181085586548,0.4610926210880279,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200144782662,-3447.7666015625,303.26434326171875,0.4507614076137543,0.050000000745058,0.2355953305959701,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378938734531402,0.7906587719917297,0.7906587719917297,1.0,1.0,-1.6090000867843628,0.6979426741600037,0.9110574126243592,0.3214184641838074,0.0,0.0,0.6737430691719055,74.08390808105469,79.0,-27.986661911010746,-19232.716796875,439.2649536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.0234375,25560.0,0.0,0.0,0.4334178268909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421586990356444,0.9421698451042176,-1.1172070117027031e-05,0.0,0.0004398640012368,0.0,0.0,125.79244232177734,0.0,0.0,0.0,0.5738850235939026,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.093431569635868,-2167.551025390625,304.16082763671875,0.6788217425346375,0.150059089064598,0.1377383917570114,293.4461975097656,297.1499938964844,293.1499938964844,0.1359665840864181,-3081.93798828125,304.1806945800781,0.7496300339698792,0.2022875249385833,0.1955451071262359,293.217529296875,297.1499938964844,293.1499938964844,0.3474735021591186,-4801.00390625,304.155517578125,0.967333436012268,0.4349782168865204,0.3052068650722503,293.177001953125,297.1499938964844,293.1499938964844,0.4019240438938141,-7298.58154296875,304.1332702636719,0.9990000128746032,0.5122241973876953,0.4647821187973022,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012166634202,-3447.154052734375,303.2442932128906,0.4489295482635498,0.050000000745058,0.2357663810253143,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385919034481048,0.7962004542350769,0.7962004542350769,1.0,1.0,-1.6071219444274902,0.6978229284286499,0.9092990756034852,0.3217356204986572,0.0,0.0,0.6751472353935242,74.96096801757812,79.0,-26.907787322998047,-19194.578125,440.5989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.64453125,24480.0,0.0,0.0,0.4303008913993835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441218972206116,0.9441331028938292,-1.118587806558935e-05,0.0,0.0004367007059045,0.0,0.0,126.29973602294922,0.0,0.0,0.0,0.5596939921379089,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926157161593437,-2152.87353515625,304.16033935546875,0.6746125817298889,0.1486394256353378,0.1364919245243072,293.4466552734375,297.1499938964844,293.1499938964844,0.1332073211669922,-3032.362548828125,304.1801147460937,0.7432432770729065,0.1984485387802124,0.1919602304697036,293.21759033203125,297.1499938964844,293.1499938964844,0.3475683629512787,-4802.7421875,304.1543273925781,0.9639725685119628,0.4341122806072235,0.3046336472034454,293.1879577636719,297.1499938964844,293.1499938964844,0.4070109128952026,-7374.41650390625,304.1270446777344,0.9990000128746032,0.5097289681434631,0.4687386751174927,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040339142084,-3452.064697265625,303.2223205566406,0.4470062851905823,0.050000000745058,0.2359513044357299,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394109010696411,0.8018474578857422,0.8018474578857422,1.0,1.0,-1.6056052446365356,0.6978492140769958,0.9077560305595398,0.3221228718757629,0.0,0.0,0.680187463760376,75.91928100585938,82.0,-58.10389709472656,-19078.208984375,442.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.677734375,24480.0,0.0,0.0,0.4273611307144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332318305969238,0.933242678642273,-1.084417999663856e-05,0.0,0.0004337172140367,0.0,0.0,121.25927734375,0.0,0.0,0.0,0.5669071674346924,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906756222248077,-2116.9794921875,304.16015625,0.6660816669464111,0.1458621025085449,0.134062111377716,293.44744873046875,297.1499938964844,293.1499938964844,0.1272038072347641,-2922.5859375,304.1801147460937,0.730354905128479,0.1907691955566406,0.1847961395978927,293.2176818847656,297.1499938964844,293.1499938964844,0.3464513719081878,-4790.57373046875,304.1548156738281,0.956591784954071,0.4323761463165283,0.3034961521625519,293.21368408203125,297.1499938964844,293.1499938964844,0.4163141846656799,-7510.27197265625,304.119384765625,0.9990000128746032,0.5035649538040161,0.4770952761173248,293.2522277832031,297.1499938964844,293.1499938964844,0.0123651530593633,-3450.442626953125,303.179931640625,0.4429401755332947,0.050000000745058,0.2363618612289428,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451910018921,0.8135952353477478,0.8135952353477478,1.0,1.0,-1.6032426357269287,0.6981582641601562,0.9050844311714172,0.3230330646038055,0.0,0.0,0.6891381144523621,78.06710052490234,85.0,-23.60039520263672,-19079.13671875,446.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225904941558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544058442115784,0.9544168710708618,-1.1025633284589276e-05,0.0,0.0004288756172172,0.0,0.0,126.96610260009766,0.0,0.0,0.0,0.57522052526474,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906756222248077,-2116.9794921875,304.16015625,0.6660816669464111,0.1458621025085449,0.134062111377716,293.44744873046875,297.1499938964844,293.1499938964844,0.1272038072347641,-2922.5859375,304.1801147460937,0.730354905128479,0.1907691955566406,0.1847961395978927,293.2176818847656,297.1499938964844,293.1499938964844,0.3464513719081878,-4790.57373046875,304.1548156738281,0.956591784954071,0.4323761463165283,0.3034961521625519,293.21368408203125,297.1499938964844,293.1499938964844,0.4163141846656799,-7510.27197265625,304.119384765625,0.9990000128746032,0.5035649538040161,0.4770952761173248,293.2522277832031,297.1499938964844,293.1499938964844,0.0123651530593633,-3450.442626953125,303.179931640625,0.4429401755332947,0.050000000745058,0.2363618612289428,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451910018921,0.8135952353477478,0.8135952353477478,1.0,1.0,-1.6032426357269287,0.6981582641601562,0.9050844311714172,0.3230330646038055,0.0,0.0,0.6891381144523621,78.06710052490234,85.0,-23.60039520263672,-19079.13671875,446.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225904941558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544058442115784,0.9544168710708618,-1.1025633284589276e-05,0.0,0.0004288756172172,0.0,0.0,126.96610260009766,0.0,0.0,0.0,0.57522052526474,4.0,0.0,1.0
