time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886588618159294,-2079.264404296875,304.1601257324219,0.6553033590316772,0.1431877762079239,0.1317842006683349,293.4480285644531,297.1499938964844,293.1499938964844,0.1210453882813453,-2808.322509765625,304.18035888671875,0.7145917415618896,0.183117926120758,0.1777166426181793,293.2178649902344,297.1499938964844,293.1499938964844,0.3445993363857269,-4769.82470703125,304.1563415527344,0.9447143077850342,0.430629014968872,0.3023996651172638,293.2331848144531,297.1499938964844,293.1499938964844,0.4129586517810821,-7454.33154296875,304.1354675292969,0.990347981452942,0.4979589283466339,0.4733467400074005,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220654204487,-3445.97802734375,303.1386108398437,0.4364774525165558,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430325090885162,0.8272863030433655,0.8272863030433655,1.0,1.0,-1.5870554447174072,0.6920453906059265,0.8950101137161255,0.320500761270523,0.0,0.0,0.6946375966072083,81.57696533203125,88.0,10.010196685791016,-18931.830078125,447.1855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.671875,23400.0,0.0,0.0,0.4191672503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971817910671234,0.9718291759490968,-1.123469974118052e-05,0.0,0.0004254014638718,0.0,0.0,132.30821228027344,0.0,0.0,0.0,0.567620038986206,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886588618159294,-2079.264404296875,304.1601257324219,0.6553033590316772,0.1431877762079239,0.1317842006683349,293.4480285644531,297.1499938964844,293.1499938964844,0.1210453882813453,-2808.322509765625,304.18035888671875,0.7145917415618896,0.183117926120758,0.1777166426181793,293.2178649902344,297.1499938964844,293.1499938964844,0.3445993363857269,-4769.82470703125,304.1563415527344,0.9447143077850342,0.430629014968872,0.3023996651172638,293.2331848144531,297.1499938964844,293.1499938964844,0.4129586517810821,-7454.33154296875,304.1354675292969,0.990347981452942,0.4979589283466339,0.4733467400074005,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220654204487,-3445.97802734375,303.1386108398437,0.4364774525165558,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430325090885162,0.8272863030433655,0.8272863030433655,1.0,1.0,-1.5870554447174072,0.6920453906059265,0.8950101137161255,0.320500761270523,0.0,0.0,0.6946375966072083,81.57696533203125,88.0,10.010196685791016,-18931.830078125,447.1855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.671875,23400.0,0.0,0.0,0.4191672503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971817910671234,0.9718291759490968,-1.123469974118052e-05,0.0,0.0004254014638718,0.0,0.0,132.30821228027344,0.0,0.0,0.0,0.567620038986206,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086810827255249,-2044.9891357421875,304.15985107421875,0.6457844972610474,0.1405737400054931,0.129556119441986,293.4485778808594,297.1499938964844,293.1499938964844,0.1151130944490432,-2697.3994140625,304.1801452636719,0.6979796886444092,0.1754571944475174,0.1706230193376541,293.2181701660156,297.1499938964844,293.1499938964844,0.3431772291660309,-4754.28662109375,304.1566772460937,0.9336583018302916,0.4288451671600342,0.301270991563797,293.2400207519531,297.1499938964844,293.1499938964844,0.4100108444690704,-7407.7294921875,304.1451416015625,0.9808284044265748,0.4944482445716858,0.4698262810707092,293.25689697265625,297.1499938964844,293.1499938964844,0.0122908391058444,-3444.996826171875,303.0952453613281,0.4310518801212311,0.050000000745058,0.2377510368824005,291.1005554199219,291.1499938964844,261.146240234375,260.3998718261719,279.3196716308594,293.3543395996094,291.1029357910156,1.0,0.3445518612861633,0.8284156918525696,0.8284156918525696,1.0,1.0,-1.57109797000885,0.6847352385520935,0.8863627910614014,0.3166261613368988,0.0,0.0,0.7019606828689575,84.86277770996094,91.0,8.598620414733887,-18680.044921875,446.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29913330078125,309.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,23298.994140625,23400.0,0.0,0.0,0.4161518514156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688439965248108,0.9688549637794496,-1.096905270969728e-05,0.0,0.0004223412252031,0.0,0.0,129.36727905273438,0.0,0.0,0.0,0.5779099464416504,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086810827255249,-2044.9891357421875,304.15985107421875,0.6457844972610474,0.1405737400054931,0.129556119441986,293.4485778808594,297.1499938964844,293.1499938964844,0.1151130944490432,-2697.3994140625,304.1801452636719,0.6979796886444092,0.1754571944475174,0.1706230193376541,293.2181701660156,297.1499938964844,293.1499938964844,0.3431772291660309,-4754.28662109375,304.1566772460937,0.9336583018302916,0.4288451671600342,0.301270991563797,293.2400207519531,297.1499938964844,293.1499938964844,0.4100108444690704,-7407.7294921875,304.1451416015625,0.9808284044265748,0.4944482445716858,0.4698262810707092,293.25689697265625,297.1499938964844,293.1499938964844,0.0122908391058444,-3444.996826171875,303.0952453613281,0.4310518801212311,0.050000000745058,0.2377510368824005,291.1005554199219,291.1499938964844,261.146240234375,260.3998718261719,279.3196716308594,293.3543395996094,291.1029357910156,1.0,0.3445518612861633,0.8284156918525696,0.8284156918525696,1.0,1.0,-1.57109797000885,0.6847352385520935,0.8863627910614014,0.3166261613368988,0.0,0.0,0.7019606828689575,84.86277770996094,91.0,8.598620414733887,-18680.044921875,446.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29913330078125,309.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,23298.994140625,23400.0,0.0,0.0,0.4161518514156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688439965248108,0.9688549637794496,-1.096905270969728e-05,0.0,0.0004223412252031,0.0,0.0,129.36727905273438,0.0,0.0,0.0,0.5779099464416504,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0847379565238952,-2006.0040283203125,304.1600036621094,0.6373223662376404,0.1380542963743209,0.127398133277893,293.4489440917969,297.1499938964844,293.1499938964844,0.1088923811912536,-2579.051513671875,304.1804504394531,0.6816158890724182,0.1678198724985122,0.1635349094867706,293.21856689453125,297.1499938964844,293.1499938964844,0.3406018912792206,-4725.23046875,304.15869140625,0.9235271215438844,0.4270393550395965,0.300121545791626,293.2424621582031,297.1499938964844,293.1499938964844,0.4064310491085052,-7352.89794921875,304.152587890625,0.9718926548957824,0.4916699230670929,0.4672335684299469,293.25909423828125,297.1499938964844,293.1499938964844,0.0122160697355866,-3433.246337890625,303.0546264648437,0.4264370799064636,0.050000000745058,0.2383862733840942,291.1328125,291.1499938964844,261.2221984863281,260.46099853515625,279.3652648925781,293.3546142578125,291.1347961425781,1.0,0.3460249304771423,0.8272780776023865,0.8272780776023865,1.0,1.0,-1.556267261505127,0.6776761412620544,0.8785910606384277,0.3127689957618713,0.0,0.0,0.7020002007484436,87.97152709960938,94.0,31.930923461914062,-18493.703125,446.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263122558594,309.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23367.8984375,23400.0,0.0,0.0,0.4136411845684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743581414222716,0.9743692278862,-1.1049703061871696e-05,0.0,0.0004197932139504,0.0,0.0,131.1951446533203,0.0,0.0,0.0,0.5801867246627808,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0847379565238952,-2006.0040283203125,304.1600036621094,0.6373223662376404,0.1380542963743209,0.127398133277893,293.4489440917969,297.1499938964844,293.1499938964844,0.1088923811912536,-2579.051513671875,304.1804504394531,0.6816158890724182,0.1678198724985122,0.1635349094867706,293.21856689453125,297.1499938964844,293.1499938964844,0.3406018912792206,-4725.23046875,304.15869140625,0.9235271215438844,0.4270393550395965,0.300121545791626,293.2424621582031,297.1499938964844,293.1499938964844,0.4064310491085052,-7352.89794921875,304.152587890625,0.9718926548957824,0.4916699230670929,0.4672335684299469,293.25909423828125,297.1499938964844,293.1499938964844,0.0122160697355866,-3433.246337890625,303.0546264648437,0.4264370799064636,0.050000000745058,0.2383862733840942,291.1328125,291.1499938964844,261.2221984863281,260.46099853515625,279.3652648925781,293.3546142578125,291.1347961425781,1.0,0.3460249304771423,0.8272780776023865,0.8272780776023865,1.0,1.0,-1.556267261505127,0.6776761412620544,0.8785910606384277,0.3127689957618713,0.0,0.0,0.7020002007484436,87.97152709960938,94.0,31.930923461914062,-18493.703125,446.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263122558594,309.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23367.8984375,23400.0,0.0,0.0,0.4136411845684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743581414222716,0.9743692278862,-1.1049703061871696e-05,0.0,0.0004197932139504,0.0,0.0,131.1951446533203,0.0,0.0,0.0,0.5801867246627808,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0837606266140937,-1987.71142578125,304.15997314453125,0.6333815455436707,0.1368384212255478,0.1263551861047744,293.4490051269531,297.1499938964844,293.1499938964844,0.1058623343706131,-2520.970947265625,304.180419921875,0.6736263632774353,0.1640166938304901,0.160002052783966,293.21875,297.1499938964844,293.1499938964844,0.3394099473953247,-4711.90576171875,304.1592712402344,0.918756902217865,0.4261350333690643,0.299542486667633,293.2430114746094,297.1499938964844,293.1499938964844,0.4048468768596649,-7329.08544921875,304.1549987792969,0.9674915671348572,0.4903924763202667,0.4660719037055969,293.2601623535156,297.1499938964844,293.1499938964844,0.0121816033497452,-3428.181396484375,303.03387451171875,0.4243378937244415,0.050000000745058,0.2386972457170486,291.1451110839844,291.1499938964844,261.2601928710937,260.49188232421875,279.3878479003906,293.3546447753906,291.1469116210937,1.0,0.3467545509338379,0.8267093300819397,0.8267093300819397,1.0,1.0,-1.5490572452545166,0.6742455363273621,0.8748116493225098,0.3108952343463897,0.0,0.0,0.7010867595672607,89.49543762207031,94.0,32.754241943359375,-18390.728515625,446.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,309.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,23406.83203125,22320.0,0.0,0.0,0.4124755859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736053347587584,0.973616361618042,-1.10496030174545e-05,0.0,0.0004186102887615,0.0,0.0,131.041015625,0.0,0.0,0.0,0.5648978352546692,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0829610452055931,-1973.078369140625,304.1596069335937,0.6295896172523499,0.1356499195098877,0.1253373622894287,293.44903564453125,297.1499938964844,293.1499938964844,0.1030517891049385,-2467.173583984375,304.17999267578125,0.6658028364181519,0.1602263152599334,0.1564791649580001,293.2189025878906,297.1499938964844,293.1499938964844,0.3388383388519287,-4705.98486328125,304.1585998535156,0.9141961336135864,0.4252364635467529,0.2989644706249237,293.2432861328125,297.1499938964844,293.1499938964844,0.4040209650993347,-7317.2109375,304.1555480957031,0.963111162185669,0.4891608953475952,0.4649595320224762,293.2611999511719,297.1499938964844,293.1499938964844,0.0121678421273827,-3428.600341796875,303.01129150390625,0.4223520755767822,0.050000000745058,0.2390054166316986,291.1375732421875,291.1499938964844,261.29815673828125,260.52294921875,279.4101867675781,293.3546447753906,291.13531494140625,1.0,0.3474829196929931,0.8262385129928589,0.8262385129928589,1.0,1.0,-1.5419464111328125,0.6708725094795227,0.8710739016532898,0.3090574443340301,0.0,0.0,0.7024392485618591,91.00701904296876,97.0,-0.4497087895870209,-18203.005859375,446.8587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087585449219,309.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22541.09375,22320.0,0.0,0.0,0.4111778140068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954725980758667,0.954736590385437,-1.0632743396854494e-05,0.0,0.000417293224018,0.0,0.0,123.62976837158205,0.0,0.0,0.0,0.568666398525238,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0811593607068061,-1939.5496826171875,304.159423828125,0.6223040819168091,0.1333450675010681,0.1233690083026886,293.4488525390625,297.1499938964844,293.1499938964844,0.0972061976790428,-2353.5810546875,304.17974853515625,0.6507670879364014,0.1526878476142883,0.1494706869125366,293.2190856933594,297.1499938964844,293.1499938964844,0.3367020189762115,-4682.1826171875,304.15936279296875,0.9057763814926147,0.4234504997730255,0.2978203296661377,293.24334716796875,297.1499938964844,293.1499938964844,0.4012323021888733,-7275.93115234375,304.1584167480469,0.9544024467468262,0.4867804944515228,0.4628345072269439,293.26318359375,297.1499938964844,293.1499938964844,0.0121070053428411,-3420.3544921875,302.9685974121094,0.4186700284481048,0.050000000745058,0.2396159917116165,291.1523132324219,291.1499938964844,261.3741149902344,260.5857849121094,279.4545593261719,293.35455322265625,291.1546630859375,1.0,0.3489424586296081,0.8252968788146973,0.8252968788146973,1.0,1.0,-1.5279775857925415,0.664251446723938,0.8637261986732483,0.3054518103599548,0.0,0.0,0.7018088102340698,94.00628662109376,100.0,25.28067207336425,-18048.18359375,446.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94073486328125,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,22363.978515625,22320.0,0.0,0.0,0.4085646271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544335603713988,0.9544441103935242,-1.0589298653940205e-05,0.0,0.0004146411374676,0.0,0.0,123.1966781616211,0.0,0.0,0.0,0.5679424405097961,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0811593607068061,-1939.5496826171875,304.159423828125,0.6223040819168091,0.1333450675010681,0.1233690083026886,293.4488525390625,297.1499938964844,293.1499938964844,0.0972061976790428,-2353.5810546875,304.17974853515625,0.6507670879364014,0.1526878476142883,0.1494706869125366,293.2190856933594,297.1499938964844,293.1499938964844,0.3367020189762115,-4682.1826171875,304.15936279296875,0.9057763814926147,0.4234504997730255,0.2978203296661377,293.24334716796875,297.1499938964844,293.1499938964844,0.4012323021888733,-7275.93115234375,304.1584167480469,0.9544024467468262,0.4867804944515228,0.4628345072269439,293.26318359375,297.1499938964844,293.1499938964844,0.0121070053428411,-3420.3544921875,302.9685974121094,0.4186700284481048,0.050000000745058,0.2396159917116165,291.1523132324219,291.1499938964844,261.3741149902344,260.5857849121094,279.4545593261719,293.35455322265625,291.1546630859375,1.0,0.3489424586296081,0.8252968788146973,0.8252968788146973,1.0,1.0,-1.5279775857925415,0.664251446723938,0.8637261986732483,0.3054518103599548,0.0,0.0,0.7018088102340698,94.00628662109376,100.0,25.28067207336425,-18048.18359375,446.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94073486328125,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,22363.978515625,22320.0,0.0,0.0,0.4085646271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544335603713988,0.9544441103935242,-1.0589298653940205e-05,0.0,0.0004146411374676,0.0,0.0,123.1966781616211,0.0,0.0,0.0,0.5679424405097961,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0793670043349266,-1906.2015380859373,304.1592712402344,0.6151406168937683,0.1311295926570892,0.1214804351329803,293.4483947753906,297.1499938964844,293.1499938964844,0.0914028659462928,-2239.76171875,304.17950439453125,0.6365967392921448,0.1452097296714782,0.1425157487392425,293.21929931640625,297.1499938964844,293.1499938964844,0.3343151211738586,-4655.51953125,304.16021728515625,0.8982383608818054,0.4216548204421997,0.2966699004173279,293.24322509765625,297.1499938964844,293.1499938964844,0.3981595337390899,-7230.7890625,304.1606750488281,0.9457380175590516,0.4844420254230499,0.4607593417167663,293.2650451660156,297.1499938964844,293.1499938964844,0.0120356157422065,-3409.580810546875,302.92657470703125,0.4153024554252624,0.050000000745058,0.2402229905128479,291.1773986816406,291.1499938964844,261.45001220703125,260.6495361328125,279.4988708496094,293.3545837402344,291.1790771484375,1.0,0.3504089117050171,0.8243552446365356,0.8243552446365356,1.0,1.0,-1.5142170190811155,0.6577349901199341,0.8564820289611816,0.3019047081470489,0.0,0.0,0.6963847875595093,96.99304962158205,103.0,30.214900970458984,-17853.919921875,446.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89910888671875,309.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,22437.63671875,21240.0,0.0,0.0,0.4059120714664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944072723388672,0.9440832138061525,-1.0486509381735232e-05,0.0,0.0004119491495657,0.0,0.0,120.30509185791016,0.0,0.0,0.0,0.5485049486160278,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0793670043349266,-1906.2015380859373,304.1592712402344,0.6151406168937683,0.1311295926570892,0.1214804351329803,293.4483947753906,297.1499938964844,293.1499938964844,0.0914028659462928,-2239.76171875,304.17950439453125,0.6365967392921448,0.1452097296714782,0.1425157487392425,293.21929931640625,297.1499938964844,293.1499938964844,0.3343151211738586,-4655.51953125,304.16021728515625,0.8982383608818054,0.4216548204421997,0.2966699004173279,293.24322509765625,297.1499938964844,293.1499938964844,0.3981595337390899,-7230.7890625,304.1606750488281,0.9457380175590516,0.4844420254230499,0.4607593417167663,293.2650451660156,297.1499938964844,293.1499938964844,0.0120356157422065,-3409.580810546875,302.92657470703125,0.4153024554252624,0.050000000745058,0.2402229905128479,291.1773986816406,291.1499938964844,261.45001220703125,260.6495361328125,279.4988708496094,293.3545837402344,291.1790771484375,1.0,0.3504089117050171,0.8243552446365356,0.8243552446365356,1.0,1.0,-1.5142170190811155,0.6577349901199341,0.8564820289611816,0.3019047081470489,0.0,0.0,0.6963847875595093,96.99304962158205,103.0,30.214900970458984,-17853.919921875,446.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89910888671875,309.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,22437.63671875,21240.0,0.0,0.0,0.4059120714664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944072723388672,0.9440832138061525,-1.0486509381735232e-05,0.0,0.0004119491495657,0.0,0.0,120.30509185791016,0.0,0.0,0.0,0.5485049486160278,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0778984278440475,-1879.4583740234373,304.1586303710937,0.6078284382820129,0.1290123760700225,0.1196782290935516,293.4476318359375,297.1499938964844,293.1499938964844,0.0859436020255088,-2133.162353515625,304.17877197265625,0.6229651570320129,0.1378019601106643,0.1356229931116104,293.21942138671875,297.1499938964844,293.1499938964844,0.3329684436321258,-4641.19970703125,304.1590881347656,0.8910955786705017,0.4198773801326751,0.2955265343189239,293.2428283691406,297.1499938964844,293.1499938964844,0.3963214159011841,-7204.9208984375,304.1602478027344,0.9372089505195618,0.4821577966213226,0.4587297141551971,293.26678466796875,297.1499938964844,293.1499938964844,0.0119996443390846,-3408.07861328125,302.8808288574219,0.4121972322463989,0.050000000745058,0.2408268749713897,291.1662902832031,291.1499938964844,261.5260314941406,260.71392822265625,279.54302978515625,293.3547058105469,291.1678771972656,1.0,0.3518864810466766,0.8234555125236511,0.8234555125236511,1.0,1.0,-1.5006942749023438,0.6513408422470093,0.8493533730506897,0.2984276711940765,0.0,0.0,0.6950786113739014,99.97014617919922,106.0,6.411421775817871,-17595.8203125,447.0970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185791015625,309.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,21387.154296875,21240.0,0.0,0.0,0.4026928842067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161829352378844,0.9161928296089172,-9.93388948700158e-06,0.0,0.000408682069974,0.0,0.0,110.43488311767578,0.0,0.0,0.0,0.547882080078125,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0778984278440475,-1879.4583740234373,304.1586303710937,0.6078284382820129,0.1290123760700225,0.1196782290935516,293.4476318359375,297.1499938964844,293.1499938964844,0.0859436020255088,-2133.162353515625,304.17877197265625,0.6229651570320129,0.1378019601106643,0.1356229931116104,293.21942138671875,297.1499938964844,293.1499938964844,0.3329684436321258,-4641.19970703125,304.1590881347656,0.8910955786705017,0.4198773801326751,0.2955265343189239,293.2428283691406,297.1499938964844,293.1499938964844,0.3963214159011841,-7204.9208984375,304.1602478027344,0.9372089505195618,0.4821577966213226,0.4587297141551971,293.26678466796875,297.1499938964844,293.1499938964844,0.0119996443390846,-3408.07861328125,302.8808288574219,0.4121972322463989,0.050000000745058,0.2408268749713897,291.1662902832031,291.1499938964844,261.5260314941406,260.71392822265625,279.54302978515625,293.3547058105469,291.1678771972656,1.0,0.3518864810466766,0.8234555125236511,0.8234555125236511,1.0,1.0,-1.5006942749023438,0.6513408422470093,0.8493533730506897,0.2984276711940765,0.0,0.0,0.6950786113739014,99.97014617919922,106.0,6.411421775817871,-17595.8203125,447.0970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185791015625,309.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,21387.154296875,21240.0,0.0,0.0,0.4026928842067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161829352378844,0.9161928296089172,-9.93388948700158e-06,0.0,0.000408682069974,0.0,0.0,110.43488311767578,0.0,0.0,0.0,0.547882080078125,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762392058968544,-1848.7750244140625,304.15850830078125,0.6005411148071289,0.1269788891077041,0.1179546415805816,293.44659423828125,297.1499938964844,293.1499938964844,0.0802479088306427,-2021.9188232421875,304.1786804199219,0.6085174679756165,0.1304725259542465,0.1288011819124221,293.21954345703125,297.1499938964844,293.1499938964844,0.3305998742580414,-4614.6376953125,304.1600036621094,0.8842654824256897,0.4180958271026611,0.2943868041038513,293.2424011230469,297.1499938964844,293.1499938964844,0.3932855725288391,-7160.494140625,304.161865234375,0.9288941025733948,0.4798944592475891,0.4567315578460693,293.2684631347656,297.1499938964844,293.1499938964844,0.0119269639253616,-3396.8525390625,302.83837890625,0.4093030095100403,0.050000000745058,0.241428941488266,291.1914978027344,291.1499938964844,261.6024169921875,260.7785949707031,279.58709716796875,293.35467529296875,291.19317626953125,1.0,0.3533772826194763,0.8225557804107666,0.8225557804107666,1.0,1.0,-1.4873911142349243,0.6450560092926025,0.8423351645469666,0.295013278722763,0.0,0.0,0.6878461837768555,102.94405364990234,109.0,25.22493362426757,-17422.15625,447.3032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9485778808594,309.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21405.248046875,21240.0,0.0,0.0,0.3992622196674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902421236038208,0.9024310111999512,-9.7860047389986e-06,0.0,0.0004052004078403,0.0,0.0,106.74591064453124,0.0,0.0,0.0,0.5417762398719788,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762392058968544,-1848.7750244140625,304.15850830078125,0.6005411148071289,0.1269788891077041,0.1179546415805816,293.44659423828125,297.1499938964844,293.1499938964844,0.0802479088306427,-2021.9188232421875,304.1786804199219,0.6085174679756165,0.1304725259542465,0.1288011819124221,293.21954345703125,297.1499938964844,293.1499938964844,0.3305998742580414,-4614.6376953125,304.1600036621094,0.8842654824256897,0.4180958271026611,0.2943868041038513,293.2424011230469,297.1499938964844,293.1499938964844,0.3932855725288391,-7160.494140625,304.161865234375,0.9288941025733948,0.4798944592475891,0.4567315578460693,293.2684631347656,297.1499938964844,293.1499938964844,0.0119269639253616,-3396.8525390625,302.83837890625,0.4093030095100403,0.050000000745058,0.241428941488266,291.1914978027344,291.1499938964844,261.6024169921875,260.7785949707031,279.58709716796875,293.35467529296875,291.19317626953125,1.0,0.3533772826194763,0.8225557804107666,0.8225557804107666,1.0,1.0,-1.4873911142349243,0.6450560092926025,0.8423351645469666,0.295013278722763,0.0,0.0,0.6878461837768555,102.94405364990234,109.0,25.22493362426757,-17422.15625,447.3032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9485778808594,309.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21405.248046875,21240.0,0.0,0.0,0.3992622196674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902421236038208,0.9024310111999512,-9.7860047389986e-06,0.0,0.0004052004078403,0.0,0.0,106.74591064453124,0.0,0.0,0.0,0.5417762398719788,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754544585943222,-1834.35400390625,304.15838623046875,0.5969339609146118,0.1259914338588714,0.1171193271875381,293.4459533691406,297.1499938964844,293.1499938964844,0.0774328932166099,-1967.4228515625,304.1785888671875,0.6006833910942078,0.1268411576747894,0.1254200339317321,293.2196044921875,297.1499938964844,293.1499938964844,0.3295041918754577,-4602.43701171875,304.16015625,0.880957841873169,0.4172035455703735,0.2938144505023956,293.2421875,297.1499938964844,293.1499938964844,0.3918739557266235,-7140.00927734375,304.1622619628906,0.9248413443565368,0.4787687063217163,0.4557362496852875,293.2692565917969,297.1499938964844,293.1499938964844,0.0118936384096741,-3392.035888671875,302.8167419433594,0.4079205393791199,0.050000000745058,0.2417296320199966,291.200927734375,291.1499938964844,261.6407165527344,260.8110046386719,279.6091003417969,293.3546142578125,291.2022705078125,1.0,0.3541272580623626,0.822105884552002,0.822105884552002,1.0,1.0,-1.4808082580566406,0.6419480443000793,0.8388602137565613,0.2933259904384613,0.0,0.0,0.6834954619407654,104.43141174316406,109.0,24.86687469482422,-17322.71875,447.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9692687988281,309.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21431.591796875,20160.0,0.0,0.0,0.3974383473396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892778217792511,0.8927879333496094,-9.686841622169595e-06,0.0,0.0004033493751194,0.0,0.0,104.24132537841795,0.0,0.0,0.0,0.5226806402206421,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748419910669326,-1823.4466552734373,304.1579895019531,0.5933566689491272,0.1250236630439758,0.1163013130426406,293.4452209472656,297.1499938964844,293.1499938964844,0.0747786834836006,-1916.746826171875,304.1781921386719,0.5925989151000977,0.1232361644506454,0.1220616400241851,293.2196044921875,297.1499938964844,293.1499938964844,0.3290613293647766,-4598.0556640625,304.1590881347656,0.8777247071266174,0.4163166284561157,0.2932432889938354,293.2419128417969,297.1499938964844,293.1499938964844,0.3912339508533478,-7131.5771484375,304.1611633300781,0.9208825826644896,0.4776537418365478,0.4547472298145294,293.27001953125,297.1499938964844,293.1499938964844,0.0118812564760446,-3393.038818359375,302.7928466796875,0.4065755009651184,0.050000000745058,0.2420299500226974,291.1892395019531,291.1499938964844,261.6791076660156,260.8434753417969,279.6310119628906,293.3544921875,291.185791015625,1.0,0.3548804521560669,0.8216771483421326,0.8216771483421326,1.0,1.0,-1.4742820262908936,0.638870120048523,0.8354119062423706,0.2916567325592041,0.0,0.0,0.6817949414253235,105.91830444335938,112.0,-12.286633491516112,-17131.03515625,447.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087280273437,309.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,20554.794921875,20160.0,0.0,0.0,0.3953688144683838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657639622688293,0.8657731413841248,-9.200075510307215e-06,0.0,0.0004012490971945,0.0,0.0,95.77300262451172,0.0,0.0,0.0,0.5228334069252014,4.0,0.0,1.0
382020,293.2471008300781,297.1499938964844,293.1499938964844,0.0734217837452888,-1797.60302734375,304.15771484375,0.586309015750885,0.123146004974842,0.1147178933024406,293.4435729980469,297.1499938964844,293.1499938964844,0.0692202970385551,-1811.31884765625,304.1781005859375,0.5757775902748108,0.1160913482308387,0.1154115870594978,293.2196044921875,297.1499938964844,293.1499938964844,0.3272414207458496,-4577.8828125,304.1591796875,0.8714877367019653,0.4145545065402984,0.2921135723590851,293.24127197265625,297.1499938964844,293.1499938964844,0.3888660967350006,-7097.39111328125,304.1614990234375,0.913321018218994,0.4754514694213867,0.4528021216392517,293.271484375,297.1499938964844,293.1499938964844,0.0118272267282009,-3386.490966796875,302.747802734375,0.4039801359176636,0.050000000745058,0.2426291853189468,291.1938781738281,291.1499938964844,261.75604248046875,260.9085998535156,279.6747436523437,293.3541259765625,291.1957702636719,1.0,0.3563976585865021,0.820819616317749,0.820819616317749,1.0,1.0,-1.4614259004592896,0.6328103542327881,0.8286155462265015,0.2883741557598114,0.0,0.0,0.6763842701911926,108.89002227783205,115.0,13.61129665374756,-16984.404296875,447.9270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.088623046875,309.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,20333.59765625,20160.0,0.0,0.0,0.3909685015678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523095846176147,0.8523185849189758,-9.009682798932772e-06,0.0,0.0003967833181377,0.0,0.0,92.0979995727539,0.0,0.0,0.0,0.5164081454277039,4.0,0.0,1.0
382080,293.2471008300781,297.1499938964844,293.1499938964844,0.0734217837452888,-1797.60302734375,304.15771484375,0.586309015750885,0.123146004974842,0.1147178933024406,293.4435729980469,297.1499938964844,293.1499938964844,0.0692202970385551,-1811.31884765625,304.1781005859375,0.5757775902748108,0.1160913482308387,0.1154115870594978,293.2196044921875,297.1499938964844,293.1499938964844,0.3272414207458496,-4577.8828125,304.1591796875,0.8714877367019653,0.4145545065402984,0.2921135723590851,293.24127197265625,297.1499938964844,293.1499938964844,0.3888660967350006,-7097.39111328125,304.1614990234375,0.913321018218994,0.4754514694213867,0.4528021216392517,293.271484375,297.1499938964844,293.1499938964844,0.0118272267282009,-3386.490966796875,302.747802734375,0.4039801359176636,0.050000000745058,0.2426291853189468,291.1938781738281,291.1499938964844,261.75604248046875,260.9085998535156,279.6747436523437,293.3541259765625,291.1957702636719,1.0,0.3563976585865021,0.820819616317749,0.820819616317749,1.0,1.0,-1.4614259004592896,0.6328103542327881,0.8286155462265015,0.2883741557598114,0.0,0.0,0.6763842701911926,108.89002227783205,115.0,13.61129665374756,-16984.404296875,447.9270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.088623046875,309.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,20333.59765625,20160.0,0.0,0.0,0.3909685015678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523095846176147,0.8523185849189758,-9.009682798932772e-06,0.0,0.0003967833181377,0.0,0.0,92.0979995727539,0.0,0.0,0.0,0.5164081454277039,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719943568110466,-1771.622314453125,304.1575012207031,0.5794089436531067,0.1213424503803253,0.1132012829184532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635618194937706,-1706.0003662109375,304.1781616210937,0.5582886338233948,0.109023243188858,0.1088345199823379,293.2196655273437,297.1499938964844,293.1499938964844,0.3251553773880005,-4554.587890625,304.1595764160156,0.8655081987380981,0.4127813875675201,0.2909774482250213,293.24072265625,297.1499938964844,293.1499938964844,0.3861938416957855,-7058.5986328125,304.1620788574219,0.9062937498092652,0.4732525944709778,0.4508629739284515,293.2728881835937,297.1499938964844,293.1499938964844,0.0117618590593338,-3377.143798828125,302.70379638671875,0.4014740586280823,0.050000000745058,0.2432284653186798,291.2103576660156,291.1499938964844,261.833251953125,260.9739074707031,279.7184143066406,293.3536682128906,291.21124267578125,1.0,0.3579260408878326,0.8199621438980103,0.8199621438980103,1.0,1.0,-1.4487372636795044,0.6268342137336731,0.8219029903411865,0.2851422131061554,0.0,0.0,0.6671011447906494,111.86727142333984,118.0,17.36806869506836,-16790.7578125,448.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,309.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20370.818359375,19080.0,0.0,0.0,0.3863657414913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318649530410767,0.8318737745285034,-8.809010978438891e-06,0.0,0.0003921120951417,0.0,0.0,87.33512878417969,0.0,0.0,0.0,0.4928112626075744,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719943568110466,-1771.622314453125,304.1575012207031,0.5794089436531067,0.1213424503803253,0.1132012829184532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635618194937706,-1706.0003662109375,304.1781616210937,0.5582886338233948,0.109023243188858,0.1088345199823379,293.2196655273437,297.1499938964844,293.1499938964844,0.3251553773880005,-4554.587890625,304.1595764160156,0.8655081987380981,0.4127813875675201,0.2909774482250213,293.24072265625,297.1499938964844,293.1499938964844,0.3861938416957855,-7058.5986328125,304.1620788574219,0.9062937498092652,0.4732525944709778,0.4508629739284515,293.2728881835937,297.1499938964844,293.1499938964844,0.0117618590593338,-3377.143798828125,302.70379638671875,0.4014740586280823,0.050000000745058,0.2432284653186798,291.2103576660156,291.1499938964844,261.833251953125,260.9739074707031,279.7184143066406,293.3536682128906,291.21124267578125,1.0,0.3579260408878326,0.8199621438980103,0.8199621438980103,1.0,1.0,-1.4487372636795044,0.6268342137336731,0.8219029903411865,0.2851422131061554,0.0,0.0,0.6671011447906494,111.86727142333984,118.0,17.36806869506836,-16790.7578125,448.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,309.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20370.818359375,19080.0,0.0,0.0,0.3863657414913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318649530410767,0.8318737745285034,-8.809010978438891e-06,0.0,0.0003921120951417,0.0,0.0,87.33512878417969,0.0,0.0,0.0,0.4928112626075744,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708972364664077,-1752.287841796875,304.1568603515625,0.5726921558380127,0.1196150630712509,0.1117522120475769,293.4397277832031,297.1499938964844,293.1499938964844,0.0581015795469284,-1607.20458984375,304.1778869628906,0.5405715703964233,0.1020389720797538,0.1023333221673965,293.2196044921875,297.1499938964844,293.1499938964844,0.3242425918579101,-4545.2626953125,304.157958984375,0.8597977161407471,0.4110276997089386,0.2898489832878113,293.24005126953125,297.1499938964844,293.1499938964844,0.3849169611930847,-7041.4345703125,304.1602478027344,0.8999028205871582,0.47109055519104,0.4489493668079376,293.2742004394531,297.1499938964844,293.1499938964844,0.0117356274276971,-3378.45947265625,302.6548156738281,0.3990293443202972,0.050000000745058,0.243826687335968,291.18511962890625,291.1499938964844,261.91064453125,261.0393981933594,279.76190185546875,293.3531494140625,291.1859130859375,1.0,0.3594649136066437,0.8191435933113098,0.8191435933113098,1.0,1.0,-1.4362592697143557,0.6209654211997986,0.8152938485145569,0.2819757461547851,0.0,0.0,0.6641887426376343,114.8447723388672,121.0,-10.279023170471191,-16530.46484375,448.8188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25830078125,309.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.64453125,19080.0,0.0,0.0,0.3811395168304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989218235015869,0.7989300489425659,-8.234877896029502e-06,0.0,0.0003868081548716,0.0,0.0,78.1595458984375,0.0,0.0,0.0,0.4898938536643982,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708972364664077,-1752.287841796875,304.1568603515625,0.5726921558380127,0.1196150630712509,0.1117522120475769,293.4397277832031,297.1499938964844,293.1499938964844,0.0581015795469284,-1607.20458984375,304.1778869628906,0.5405715703964233,0.1020389720797538,0.1023333221673965,293.2196044921875,297.1499938964844,293.1499938964844,0.3242425918579101,-4545.2626953125,304.157958984375,0.8597977161407471,0.4110276997089386,0.2898489832878113,293.24005126953125,297.1499938964844,293.1499938964844,0.3849169611930847,-7041.4345703125,304.1602478027344,0.8999028205871582,0.47109055519104,0.4489493668079376,293.2742004394531,297.1499938964844,293.1499938964844,0.0117356274276971,-3378.45947265625,302.6548156738281,0.3990293443202972,0.050000000745058,0.243826687335968,291.18511962890625,291.1499938964844,261.91064453125,261.0393981933594,279.76190185546875,293.3531494140625,291.1859130859375,1.0,0.3594649136066437,0.8191435933113098,0.8191435933113098,1.0,1.0,-1.4362592697143557,0.6209654211997986,0.8152938485145569,0.2819757461547851,0.0,0.0,0.6641887426376343,114.8447723388672,121.0,-10.279023170471191,-16530.46484375,448.8188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25830078125,309.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.64453125,19080.0,0.0,0.0,0.3811395168304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989218235015869,0.7989300489425659,-8.234877896029502e-06,0.0,0.0003868081548716,0.0,0.0,78.1595458984375,0.0,0.0,0.0,0.4898938536643982,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695716589689254,-1728.315673828125,304.1567687988281,0.5661843419075012,0.1179613247513771,0.1103699803352356,293.4375305175781,297.1499938964844,293.1499938964844,0.0523284114897251,-1504.48583984375,304.17822265625,0.5232107639312744,0.095147855579853,0.0959172695875167,293.2195739746094,297.1499938964844,293.1499938964844,0.3221689164638519,-4521.91845703125,304.15875244140625,0.8543413877487183,0.409269243478775,0.2887245416641235,293.2394104003906,297.1499938964844,293.1499938964844,0.3822879791259765,-7002.98193359375,304.16119384765625,0.893805205821991,0.4689376354217529,0.4470560252666473,293.27545166015625,297.1499938964844,293.1499938964844,0.0116688655689358,-3368.587158203125,302.6104736328125,0.3966169059276581,0.050000000745058,0.2444234490394592,291.2021484375,291.1499938964844,261.9882202148437,261.10504150390625,279.8052978515625,293.3525085449219,291.2031555175781,1.0,0.3610160648822784,0.8183250427246094,0.8183250427246094,1.0,1.0,-1.423991322517395,0.6151991486549377,0.8087921738624573,0.2788721323013305,0.0,0.0,0.6560832262039185,117.82038116455078,124.0,12.03681468963623,-16363.400390625,449.3577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3299560546875,309.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19257.83984375,19080.0,0.0,0.0,0.3758377432823181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831190824508667,0.7831271290779114,-8.07926153356675e-06,0.0,0.0003814275260083,0.0,0.0,74.79763793945312,0.0,0.0,0.0,0.4830694496631622,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695716589689254,-1728.315673828125,304.1567687988281,0.5661843419075012,0.1179613247513771,0.1103699803352356,293.4375305175781,297.1499938964844,293.1499938964844,0.0523284114897251,-1504.48583984375,304.17822265625,0.5232107639312744,0.095147855579853,0.0959172695875167,293.2195739746094,297.1499938964844,293.1499938964844,0.3221689164638519,-4521.91845703125,304.15875244140625,0.8543413877487183,0.409269243478775,0.2887245416641235,293.2394104003906,297.1499938964844,293.1499938964844,0.3822879791259765,-7002.98193359375,304.16119384765625,0.893805205821991,0.4689376354217529,0.4470560252666473,293.27545166015625,297.1499938964844,293.1499938964844,0.0116688655689358,-3368.587158203125,302.6104736328125,0.3966169059276581,0.050000000745058,0.2444234490394592,291.2021484375,291.1499938964844,261.9882202148437,261.10504150390625,279.8052978515625,293.3525085449219,291.2031555175781,1.0,0.3610160648822784,0.8183250427246094,0.8183250427246094,1.0,1.0,-1.423991322517395,0.6151991486549377,0.8087921738624573,0.2788721323013305,0.0,0.0,0.6560832262039185,117.82038116455078,124.0,12.03681468963623,-16363.400390625,449.3577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3299560546875,309.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19257.83984375,19080.0,0.0,0.0,0.3758377432823181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831190824508667,0.7831271290779114,-8.07926153356675e-06,0.0,0.0003814275260083,0.0,0.0,74.79763793945312,0.0,0.0,0.0,0.4830694496631622,4.0,0.0,1.0
382500,293.2359619140625,297.1499938964844,293.1499938964844,0.0689543634653091,-1717.2454833984375,304.1566772460937,0.5630090832710266,0.1171525046229362,0.1097014248371124,293.43634033203125,297.1499938964844,293.1499938964844,0.0494547076523304,-1454.228515625,304.1783142089844,0.514849841594696,0.0917404517531395,0.0927440971136093,293.2195739746094,297.1499938964844,293.1499938964844,0.3212396502494812,-4511.5595703125,304.1588439941406,0.8516978025436401,0.40838822722435,0.288159430027008,293.2391052246094,297.1499938964844,293.1499938964844,0.3811034560203552,-6985.82763671875,304.16131591796875,0.8908296823501587,0.4678635895252228,0.4461093544960022,293.27606201171875,297.1499938964844,293.1499938964844,0.0116389654576778,-3364.631103515625,302.5877380371094,0.3954128324985504,0.050000000745058,0.2447215318679809,291.2068176269531,291.1499938964844,262.0270690917969,261.137939453125,279.8263244628906,293.3511657714844,291.2073669433594,1.0,0.361795961856842,0.8179157972335815,0.8179157972335815,1.0,1.0,-1.4179224967956543,0.6123480200767517,0.8055744767189026,0.2773404419422149,0.0,0.0,0.6518163681030273,119.30847930908205,124.0,11.371234893798828,-16265.8359375,449.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3588256835937,309.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19266.650390625,18000.0,0.0,0.0,0.3731592893600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735492587089539,0.7735572457313538,-7.99079134594649e-06,0.0,0.0003787092573475,0.0,0.0,72.84464263916016,0.0,0.0,0.0,0.4641334414482116,4.0,0.0,1.0
382560,293.23468017578125,297.1499938964844,293.1499938964844,0.0684938058257103,-1709.359130859375,304.1562805175781,0.5598344206809998,0.116317518055439,0.109022818505764,293.43505859375,297.1499938964844,293.1499938964844,0.0467174164950847,-1407.1312255859375,304.1781311035156,0.5067653656005859,0.0883606746792793,0.0895957052707672,293.21954345703125,297.1499938964844,293.1499938964844,0.321011483669281,-4509.6484375,304.1576232910156,0.8491086959838867,0.4075126945972442,0.2875956296920776,293.2388000488281,297.1499938964844,293.1499938964844,0.3807468116283417,-6981.6640625,304.15985107421875,0.8879034519195557,0.4667990803718567,0.4451675117015838,293.2766418457031,297.1499938964844,293.1499938964844,0.0116309095174074,-3367.017333984375,302.5621337890625,0.394204318523407,0.050000000745058,0.2450197339057922,291.1883850097656,291.1499938964844,262.0659484863281,261.1708374023437,279.8466491699219,293.3485717773437,291.18316650390625,1.0,0.3625781834125519,0.8175259232521057,0.8175259232521057,1.0,1.0,-1.4118789434432983,0.6095116138458252,0.8023672699928284,0.2758197784423828,0.0,0.0,0.6508142948150635,120.7982177734375,112.0,-30.6353759765625,-16067.08203125,449.9354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40020751953125,309.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.798828125,18000.0,0.0,0.0,0.3702886700630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481613755226135,0.7481689453125,-7.553822797490284e-06,0.0,0.0003757959057111,0.0,0.0,66.44049072265625,0.0,0.0,0.0,0.4648626744747162,4.0,0.0,1.0
382620,293.232177734375,297.1499938964844,293.1499938964844,0.067127339541912,-1685.0550537109375,304.156494140625,0.5583474040031433,0.1146811693906784,0.1074731275439262,293.4321594238281,297.1499938964844,293.1499938964844,0.0408710874617099,-1306.8250732421875,304.17852783203125,0.4948320090770721,0.0817252025008201,0.0832081660628318,293.2192687988281,297.1499938964844,293.1499938964844,0.3192753791809082,-4490.240234375,304.1581115722656,0.8500829935073853,0.4058072865009308,0.2863531410694122,293.2379150390625,297.1499938964844,293.1499938964844,0.3785670101642608,-6949.9697265625,304.16033935546875,0.8889156579971313,0.4647243022918701,0.4431387782096863,293.2776184082031,297.1499938964844,293.1499938964844,0.0115164695307612,-3349.326171875,302.51544189453125,0.3954786658287048,0.050000000745058,0.2447060495615005,291.1853332519531,291.1499938964844,262.143798828125,261.2367553710937,279.8885192871094,293.3434753417969,291.1873779296875,1.0,0.3590146899223327,0.8167461156845093,0.8167461156845093,1.0,1.0,-1.3980484008789062,0.6030368804931641,0.7950115203857422,0.2723626494407654,0.0,0.0,0.6473027467727661,118.89224243164062,100.0,5.867659091949463,-15930.306640625,437.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4623107910156,309.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.28125,18000.0,0.0,0.0,0.3645265102386474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394430041313171,0.7394503951072693,-7.419316261803033e-06,0.0,0.0003699480730574,0.0,0.0,64.41631317138672,0.0,0.0,0.0,0.4604001939296722,4.0,0.0,1.0
