time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382680,293.232177734375,297.1499938964844,293.1499938964844,0.067127339541912,-1685.0550537109375,304.156494140625,0.5583474040031433,0.1146811693906784,0.1074731275439262,293.4321594238281,297.1499938964844,293.1499938964844,0.0408710874617099,-1306.8250732421875,304.17852783203125,0.4948320090770721,0.0817252025008201,0.0832081660628318,293.2192687988281,297.1499938964844,293.1499938964844,0.3192753791809082,-4490.240234375,304.1581115722656,0.8500829935073853,0.4058072865009308,0.2863531410694122,293.2379150390625,297.1499938964844,293.1499938964844,0.3785670101642608,-6949.9697265625,304.16033935546875,0.8889156579971313,0.4647243022918701,0.4431387782096863,293.2776184082031,297.1499938964844,293.1499938964844,0.0115164695307612,-3349.326171875,302.51544189453125,0.3954786658287048,0.050000000745058,0.2447060495615005,291.1853332519531,291.1499938964844,262.143798828125,261.2367553710937,279.8885192871094,293.3434753417969,291.1873779296875,1.0,0.3590146899223327,0.8167461156845093,0.8167461156845093,1.0,1.0,-1.3980484008789062,0.6030368804931641,0.7950115203857422,0.2723626494407654,0.0,0.0,0.6473027467727661,118.89224243164062,100.0,5.867659091949463,-15930.306640625,437.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4623107910156,309.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.28125,18000.0,0.0,0.0,0.3645265102386474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394430041313171,0.7394503951072693,-7.419316261803033e-06,0.0,0.0003699480730574,0.0,0.0,64.41631317138672,0.0,0.0,0.0,0.4604001939296722,4.0,0.0,1.0
382740,293.229248046875,297.1499938964844,293.1499938964844,0.0656395703554153,-1658.5460205078125,304.15679931640625,0.5607463121414185,0.1131927669048309,0.1059067472815513,293.4285888671875,297.1499938964844,293.1499938964844,0.035010889172554,-1205.9210205078125,304.17877197265625,0.4853286147117615,0.0753023922443389,0.076874054968357,293.21875,297.1499938964844,293.1499938964844,0.3170220255851745,-4464.77685546875,304.1591186523437,0.8557453751564026,0.4041591584682464,0.2850480079650879,293.23687744140625,297.1499938964844,293.1499938964844,0.3757904469966888,-6909.18310546875,304.1614990234375,0.8951192498207092,0.4627076387405395,0.441027283668518,293.27813720703125,297.1499938964844,293.1499938964844,0.0113423718139529,-3318.74951171875,302.4720764160156,0.3993814289569855,0.050000000745058,0.2437421381473541,291.201416015625,291.1499938964844,262.22174072265625,261.30279541015625,279.9309387207031,293.3382263183594,291.2022399902344,1.0,0.3523184657096863,0.8159663081169128,0.8159663081169128,1.0,1.0,-1.3833061456680298,0.5961518287658691,0.7871543765068054,0.2686863243579864,0.0,0.0,0.6392154693603516,113.50275421142578,88.0,14.299110412597656,-15721.814453125,417.3796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947509765625,309.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.31640625,18000.0,0.0,0.0,0.3588833212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723235011100769,0.7232422828674316,-7.283504601218738e-06,0.0,0.0003642209630925,0.0,0.0,61.49114608764648,0.0,0.0,0.0,0.4538342654705047,4.0,0.0,1.0
382800,293.229248046875,297.1499938964844,293.1499938964844,0.0656395703554153,-1658.5460205078125,304.15679931640625,0.5607463121414185,0.1131927669048309,0.1059067472815513,293.4285888671875,297.1499938964844,293.1499938964844,0.035010889172554,-1205.9210205078125,304.17877197265625,0.4853286147117615,0.0753023922443389,0.076874054968357,293.21875,297.1499938964844,293.1499938964844,0.3170220255851745,-4464.77685546875,304.1591186523437,0.8557453751564026,0.4041591584682464,0.2850480079650879,293.23687744140625,297.1499938964844,293.1499938964844,0.3757904469966888,-6909.18310546875,304.1614990234375,0.8951192498207092,0.4627076387405395,0.441027283668518,293.27813720703125,297.1499938964844,293.1499938964844,0.0113423718139529,-3318.74951171875,302.4720764160156,0.3993814289569855,0.050000000745058,0.2437421381473541,291.201416015625,291.1499938964844,262.22174072265625,261.30279541015625,279.9309387207031,293.3382263183594,291.2022399902344,1.0,0.3523184657096863,0.8159663081169128,0.8159663081169128,1.0,1.0,-1.3833061456680298,0.5961518287658691,0.7871543765068054,0.2686863243579864,0.0,0.0,0.6392154693603516,113.50275421142578,88.0,14.299110412597656,-15721.814453125,417.3796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947509765625,309.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.31640625,18000.0,0.0,0.0,0.3588833212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723235011100769,0.7232422828674316,-7.283504601218738e-06,0.0,0.0003642209630925,0.0,0.0,61.49114608764648,0.0,0.0,0.0,0.4538342654705047,4.0,0.0,1.0
382860,293.2258605957031,297.1499938964844,293.1499938964844,0.0642545893788337,-1634.122314453125,304.1568298339844,0.5661654472351074,0.1118671000003814,0.1044067367911338,293.4242858886719,297.1499938964844,293.1499938964844,0.0294703487306833,-1107.5506591796875,304.17840576171875,0.4766558110713959,0.0691175609827041,0.0706750974059104,293.2179260253906,297.1499938964844,293.1499938964844,0.3149620294570923,-4441.69921875,304.1595153808594,0.8650975823402405,0.4025810956954956,0.2837287783622741,293.235595703125,297.1499938964844,293.1499938964844,0.3732461929321289,-6872.13330078125,304.1618957519531,0.9052966833114624,0.4607659876346588,0.4389002025127411,293.2781982421875,297.1499938964844,293.1499938964844,0.0111534660682082,-3285.37451171875,302.42877197265625,0.4050550162792206,0.050000000745058,0.2423819750547409,291.20904541015625,291.1499938964844,262.2997131347656,261.368896484375,279.9732971191406,293.3327331542969,291.2094421386719,1.0,0.3434764146804809,0.8152552843093872,0.8152552843093872,1.0,1.0,-1.368294358253479,0.5891572833061218,0.7791370749473572,0.264967143535614,0.0,0.0,0.6307861804962158,105.99679565429688,76.0,10.544316291809082,-15495.1650390625,392.1625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177001953125,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.07421875,18000.0,0.0,0.0,0.3532267212867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705461323261261,0.7054684162139893,-7.13196322976728e-06,0.0,0.000358480203431,0.0,0.0,58.36016082763672,0.0,0.0,0.0,0.446671724319458,4.0,0.0,1.0
382920,293.2258605957031,297.1499938964844,293.1499938964844,0.0642545893788337,-1634.122314453125,304.1568298339844,0.5661654472351074,0.1118671000003814,0.1044067367911338,293.4242858886719,297.1499938964844,293.1499938964844,0.0294703487306833,-1107.5506591796875,304.17840576171875,0.4766558110713959,0.0691175609827041,0.0706750974059104,293.2179260253906,297.1499938964844,293.1499938964844,0.3149620294570923,-4441.69921875,304.1595153808594,0.8650975823402405,0.4025810956954956,0.2837287783622741,293.235595703125,297.1499938964844,293.1499938964844,0.3732461929321289,-6872.13330078125,304.1618957519531,0.9052966833114624,0.4607659876346588,0.4389002025127411,293.2781982421875,297.1499938964844,293.1499938964844,0.0111534660682082,-3285.37451171875,302.42877197265625,0.4050550162792206,0.050000000745058,0.2423819750547409,291.20904541015625,291.1499938964844,262.2997131347656,261.368896484375,279.9732971191406,293.3327331542969,291.2094421386719,1.0,0.3434764146804809,0.8152552843093872,0.8152552843093872,1.0,1.0,-1.368294358253479,0.5891572833061218,0.7791370749473572,0.264967143535614,0.0,0.0,0.6307861804962158,105.99679565429688,76.0,10.544316291809082,-15495.1650390625,392.1625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177001953125,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.07421875,18000.0,0.0,0.0,0.3532267212867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705461323261261,0.7054684162139893,-7.13196322976728e-06,0.0,0.000358480203431,0.0,0.0,58.36016082763672,0.0,0.0,0.0,0.446671724319458,4.0,0.0,1.0
382980,293.22216796875,297.1499938964844,293.1499938964844,0.062975101172924,-1611.754638671875,304.1566772460937,0.5742782354354858,0.1106961518526077,0.1029978394508361,293.4190979003906,297.1499938964844,293.1499938964844,0.0245404336601495,-1013.661376953125,304.1770935058594,0.4679418802261352,0.0632156953215599,0.0646758526563644,293.2169189453125,297.1499938964844,293.1499938964844,0.3130444884300232,-4420.33447265625,304.1595153808594,0.8779577016830444,0.4010652005672455,0.2824155986309051,293.234130859375,297.1499938964844,293.1499938964844,0.3708749413490295,-6837.78662109375,304.161865234375,0.9202092885971068,0.4588939249515533,0.4367877244949341,293.2778625488281,297.1499938964844,293.1499938964844,0.0109579106792807,-3250.4111328125,302.3859558105469,0.4124999046325683,0.050000000745058,0.2407720685005188,291.21160888671875,291.1499938964844,262.3777160644531,261.4350891113281,280.0155639648437,293.3269958496094,291.21160888671875,1.0,0.3331108391284942,0.8145443201065063,0.8145443201065063,1.0,1.0,-1.3533565998077393,0.5822020173072815,0.7711546421051025,0.2612931132316589,0.0,0.0,0.6223465204238892,97.16238403320312,64.0,4.392349243164063,-15262.4814453125,364.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5354919433594,309.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.0703125,18000.0,0.0,0.0,0.3475410640239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873105764389038,0.6873175501823425,-6.97845098329708e-06,0.0,0.000352710019797,0.0,0.0,55.271026611328125,0.0,0.0,0.0,0.4394174814224243,4.0,0.0,1.0
383040,293.22216796875,297.1499938964844,293.1499938964844,0.062975101172924,-1611.754638671875,304.1566772460937,0.5742782354354858,0.1106961518526077,0.1029978394508361,293.4190979003906,297.1499938964844,293.1499938964844,0.0245404336601495,-1013.661376953125,304.1770935058594,0.4679418802261352,0.0632156953215599,0.0646758526563644,293.2169189453125,297.1499938964844,293.1499938964844,0.3130444884300232,-4420.33447265625,304.1595153808594,0.8779577016830444,0.4010652005672455,0.2824155986309051,293.234130859375,297.1499938964844,293.1499938964844,0.3708749413490295,-6837.78662109375,304.161865234375,0.9202092885971068,0.4588939249515533,0.4367877244949341,293.2778625488281,297.1499938964844,293.1499938964844,0.0109579106792807,-3250.4111328125,302.3859558105469,0.4124999046325683,0.050000000745058,0.2407720685005188,291.21160888671875,291.1499938964844,262.3777160644531,261.4350891113281,280.0155639648437,293.3269958496094,291.21160888671875,1.0,0.3331108391284942,0.8145443201065063,0.8145443201065063,1.0,1.0,-1.3533565998077393,0.5822020173072815,0.7711546421051025,0.2612931132316589,0.0,0.0,0.6223465204238892,97.16238403320312,64.0,4.392349243164063,-15262.4814453125,364.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5354919433594,309.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.0703125,18000.0,0.0,0.0,0.3475410640239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873105764389038,0.6873175501823425,-6.97845098329708e-06,0.0,0.000352710019797,0.0,0.0,55.271026611328125,0.0,0.0,0.0,0.4394174814224243,4.0,0.0,1.0
383100,293.22021484375,297.1499938964844,293.1499938964844,0.0623756758868694,-1601.3380126953125,304.15655517578125,0.5793040990829468,0.1101655289530754,0.1023313030600547,293.41619873046875,297.1499938964844,293.1499938964844,0.0223304592072963,-968.11865234375,304.1761779785156,0.4634734094142914,0.0603781156241893,0.0617738962173461,293.21636962890625,297.1499938964844,293.1499938964844,0.3121317028999328,-4410.1923828125,304.1594543457031,0.8857364654541016,0.4003271758556366,0.2817640304565429,293.2333679199219,297.1499938964844,293.1499938964844,0.3697456121444702,-6821.4716796875,304.1617736816406,0.9294875860214232,0.4579808413982391,0.4357410669326782,293.27752685546875,297.1499938964844,293.1499938964844,0.0108595388010144,-3232.650634765625,302.3647766113281,0.4170680940151214,0.050000000745058,0.2399057447910308,291.2114562988281,291.1499938964844,262.4167175292969,261.4682006835937,280.03662109375,293.32403564453125,291.2113037109375,1.0,0.3274852931499481,0.8141888380050659,0.8141888380050659,1.0,1.0,-1.3459943532943726,0.5787737369537354,0.7672206163406372,0.2594965696334839,0.0,0.0,0.6182641386985779,92.42078399658205,64.0,1.7300138473510742,-15147.14453125,350.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5425720214844,309.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.091796875,18000.0,0.0,0.0,0.3446920216083526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678473174571991,0.6784800887107849,-6.904256224515848e-06,0.0,0.000349818583345,0.0,0.0,53.80656433105469,0.0,0.0,0.0,0.4359066486358642,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0618009455502033,-1591.3843994140625,304.1564025878906,0.5849726796150208,0.1096666008234024,0.1016899496316909,293.4132080078125,297.1499938964844,293.1499938964844,0.0202969796955585,-923.45849609375,304.17510986328125,0.4591059982776642,0.0575938075780868,0.0589254014194011,293.2157897949219,297.1499938964844,293.1499938964844,0.311240553855896,-4400.29833984375,304.15936279296875,0.8944608569145203,0.3995997309684753,0.2811161875724792,293.2325744628906,297.1499938964844,293.1499938964844,0.3686432838439941,-6805.556640625,304.16162109375,0.9397927522659302,0.4570804536342621,0.4347014129161834,293.2771301269531,297.1499938964844,293.1499938964844,0.0107612889260053,-3214.77294921875,302.3437805175781,0.422368973493576,0.050000000745058,0.2390109151601791,291.210693359375,291.1499938964844,262.4557189941406,261.5013122558594,280.0576477050781,293.32110595703125,291.21044921875,1.0,0.3216078579425812,0.8138677477836609,0.8138677477836609,1.0,1.0,-1.33870530128479,0.5753819942474365,0.7633232474327087,0.2577325701713562,0.0,0.0,0.6142948269844055,87.5290756225586,52.0,-0.3774890601634979,-15033.1259765625,335.5218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481262207031,309.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7578125,18000.0,0.0,0.0,0.3418453335762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698925495147705,0.6698994040489197,-6.83279267832404e-06,0.0,0.0003469295625109,0.0,0.0,52.41057205200195,0.0,0.0,0.0,0.432513028383255,4.0,0.0,1.0
383220,293.2143859863281,297.1499938964844,293.1499938964844,0.0606933012604713,-1572.2783203125,304.1561279296875,0.5981905460357666,0.1087136566638946,0.1004522815346717,293.4075012207031,297.1499938964844,293.1499938964844,0.0166948121041059,-835.3868408203125,304.1727600097656,0.4513663649559021,0.0520828031003475,0.0533055625855922,293.2146911621094,297.1499938964844,293.1499938964844,0.3094894587993622,-4380.8466796875,304.1591491699219,0.9157282710075378,0.3981565237045288,0.279824823141098,293.2310485839844,297.1499938964844,293.1499938964844,0.3664817810058594,-6774.32958984375,304.1613464355469,0.962618350982666,0.4552980363368988,0.432634025812149,293.276123046875,297.1499938964844,293.1499938964844,0.0105661693960428,-3178.79443359375,302.3023986816406,0.4358378648757934,0.050000000745058,0.2371641248464584,291.2082824707031,291.1499938964844,262.53369140625,261.56756591796875,280.10009765625,293.3157653808594,291.2079772949219,1.0,0.3091799318790436,0.8132256865501404,0.8132256865501404,1.0,1.0,-1.324224829673767,0.568640947341919,0.7555838823318481,0.2542676925659179,0.0,0.0,0.6066827774047852,77.44513702392578,40.0,-2.704606294631958,-14808.4716796875,306.2702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,309.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.818359375,18000.0,0.0,0.0,0.3361810445785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535746455192566,0.6535813212394714,-6.6989491642743815e-06,0.0,0.0003411810030229,0.0,0.0,49.828216552734375,0.0,0.0,0.0,0.4261065125465393,4.0,0.0,1.0
383280,293.2143859863281,297.1499938964844,293.1499938964844,0.0606933012604713,-1572.2783203125,304.1561279296875,0.5981905460357666,0.1087136566638946,0.1004522815346717,293.4075012207031,297.1499938964844,293.1499938964844,0.0166948121041059,-835.3868408203125,304.1727600097656,0.4513663649559021,0.0520828031003475,0.0533055625855922,293.2146911621094,297.1499938964844,293.1499938964844,0.3094894587993622,-4380.8466796875,304.1591491699219,0.9157282710075378,0.3981565237045288,0.279824823141098,293.2310485839844,297.1499938964844,293.1499938964844,0.3664817810058594,-6774.32958984375,304.1613464355469,0.962618350982666,0.4552980363368988,0.432634025812149,293.276123046875,297.1499938964844,293.1499938964844,0.0105661693960428,-3178.79443359375,302.3023986816406,0.4358378648757934,0.050000000745058,0.2371641248464584,291.2082824707031,291.1499938964844,262.53369140625,261.56756591796875,280.10009765625,293.3157653808594,291.2079772949219,1.0,0.3091799318790436,0.8132256865501404,0.8132256865501404,1.0,1.0,-1.324224829673767,0.568640947341919,0.7555838823318481,0.2542676925659179,0.0,0.0,0.6066827774047852,77.44513702392578,40.0,-2.704606294631958,-14808.4716796875,306.2702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,309.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.818359375,18000.0,0.0,0.0,0.3361810445785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535746455192566,0.6535813212394714,-6.6989491642743815e-06,0.0,0.0003411810030229,0.0,0.0,49.828216552734375,0.0,0.0,0.0,0.4261065125465393,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596226677298545,-1553.9078369140625,304.1558532714844,0.6143248081207275,0.1078288108110427,0.0992529690265655,293.4028015136719,297.1499938964844,293.1499938964844,0.0144733153283596,-774.5153198242188,304.12127685546875,0.455086201429367,0.050000000745058,0.049621857702732,293.2136535644531,297.1499938964844,293.1499938964844,0.3077670037746429,-4361.7001953125,304.1589660644531,0.9449495673179626,0.396724671125412,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.3643637001514435,-6743.70166015625,304.1611022949219,0.987182080745697,0.4535341262817383,0.430567055940628,293.2749328613281,297.1499938964844,293.1499938964844,0.0103719756007194,-3142.36865234375,302.2616577148437,0.4549218118190765,0.050000000745058,0.2352360337972641,291.2049255371094,291.1499938964844,262.611572265625,261.63385009765625,280.1418151855469,293.3114318847656,291.2041015625,1.0,0.2959955334663391,0.8125836253166199,0.8125836253166199,1.0,1.0,-1.3120087385177612,0.5629419684410095,0.7490667700767517,0.2513713538646698,0.0,0.0,0.5995428562164307,66.96537017822266,28.0,-6.450245380401611,-14600.5478515625,277.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55108642578125,309.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.123046875,18000.0,0.0,0.0,0.3305955827236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382923126220703,0.6382989287376404,-6.576417035830673e-06,0.0,0.0003355125081725,0.0,0.0,47.496368408203125,0.0,0.0,0.0,0.4201744496822357,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596226677298545,-1553.9078369140625,304.1558532714844,0.6143248081207275,0.1078288108110427,0.0992529690265655,293.4028015136719,297.1499938964844,293.1499938964844,0.0144733153283596,-774.5153198242188,304.12127685546875,0.455086201429367,0.050000000745058,0.049621857702732,293.2136535644531,297.1499938964844,293.1499938964844,0.3077670037746429,-4361.7001953125,304.1589660644531,0.9449495673179626,0.396724671125412,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.3643637001514435,-6743.70166015625,304.1611022949219,0.987182080745697,0.4535341262817383,0.430567055940628,293.2749328613281,297.1499938964844,293.1499938964844,0.0103719756007194,-3142.36865234375,302.2616577148437,0.4549218118190765,0.050000000745058,0.2352360337972641,291.2049255371094,291.1499938964844,262.611572265625,261.63385009765625,280.1418151855469,293.3114318847656,291.2041015625,1.0,0.2959955334663391,0.8125836253166199,0.8125836253166199,1.0,1.0,-1.3120087385177612,0.5629419684410095,0.7490667700767517,0.2513713538646698,0.0,0.0,0.5995428562164307,66.96537017822266,28.0,-6.450245380401611,-14600.5478515625,277.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55108642578125,309.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.123046875,18000.0,0.0,0.0,0.3305955827236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382923126220703,0.6382989287376404,-6.576417035830673e-06,0.0,0.0003355125081725,0.0,0.0,47.496368408203125,0.0,0.0,0.0,0.4201744496822357,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586474426090717,-1537.236328125,304.1555480957031,0.630253255367279,0.1070038005709648,0.0981730744242668,293.4042663574219,297.1499938964844,293.1499938964844,0.0139806931838393,-762.09765625,304.0247497558594,0.4753657877445221,0.050000000745058,0.0492302551865577,293.21246337890625,297.1499938964844,293.1499938964844,0.3060981333255768,-4343.09130859375,304.1588134765625,0.9738645553588868,0.3953513205051422,0.2772940397262573,293.2211303710937,297.1499938964844,293.1499938964844,0.3479906320571899,-6492.3896484375,304.1869506835937,0.9990000128746032,0.4531788825988769,0.4135829210281372,293.2734680175781,297.1499938964844,293.1499938964844,0.0101984525099396,-3109.30224609375,302.221923828125,0.4753657579421997,0.050000000745058,0.2335270941257476,291.20086669921875,291.1499938964844,262.6893615722656,261.7001342773437,280.19366455078125,293.3074951171875,291.2042236328125,1.0,0.2817772924900055,0.8119799494743347,0.8119799494743347,1.0,1.0,-1.286357283592224,0.551009476184845,0.7353478074073792,0.2455810606479644,0.0,0.0,0.593392550945282,57.461368560791016,31.0,12.92973518371582,-14326.0498046875,246.5442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5369567871094,309.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.50390625,18000.0,0.0,0.0,0.3251639604568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258753538131714,0.6258818507194519,-6.475303052866366e-06,0.0,0.0003300000971648,0.0,0.0,45.64186096191406,0.0,0.0,0.0,0.4153355658054352,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586474426090717,-1537.236328125,304.1555480957031,0.630253255367279,0.1070038005709648,0.0981730744242668,293.4042663574219,297.1499938964844,293.1499938964844,0.0139806931838393,-762.09765625,304.0247497558594,0.4753657877445221,0.050000000745058,0.0492302551865577,293.21246337890625,297.1499938964844,293.1499938964844,0.3060981333255768,-4343.09130859375,304.1588134765625,0.9738645553588868,0.3953513205051422,0.2772940397262573,293.2211303710937,297.1499938964844,293.1499938964844,0.3479906320571899,-6492.3896484375,304.1869506835937,0.9990000128746032,0.4531788825988769,0.4135829210281372,293.2734680175781,297.1499938964844,293.1499938964844,0.0101984525099396,-3109.30224609375,302.221923828125,0.4753657579421997,0.050000000745058,0.2335270941257476,291.20086669921875,291.1499938964844,262.6893615722656,261.7001342773437,280.19366455078125,293.3074951171875,291.2042236328125,1.0,0.2817772924900055,0.8119799494743347,0.8119799494743347,1.0,1.0,-1.286357283592224,0.551009476184845,0.7353478074073792,0.2455810606479644,0.0,0.0,0.593392550945282,57.461368560791016,31.0,12.92973518371582,-14326.0498046875,246.5442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5369567871094,309.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.50390625,18000.0,0.0,0.0,0.3251639604568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258753538131714,0.6258818507194519,-6.475303052866366e-06,0.0,0.0003300000971648,0.0,0.0,45.64186096191406,0.0,0.0,0.0,0.4153355658054352,4.0,0.0,1.0
383580,293.2063293457031,297.1499938964844,293.1499938964844,0.0572438240051269,-1512.679443359375,304.1560363769531,0.6394835710525513,0.105732224881649,0.0969343110918998,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324737057089,-749.7490844726562,303.9151611328125,0.4856559038162231,0.050000000745058,0.0490302890539169,293.2117614746094,297.1499938964844,293.1499938964844,0.3033342957496643,-4311.1826171875,304.160400390625,0.9895344972610474,0.3939133584499359,0.2761726081371307,293.1797180175781,297.1499938964844,293.1499938964844,0.3231820464134216,-6113.50146484375,304.215087890625,0.9990000128746032,0.459732711315155,0.3899691700935364,293.27178955078125,297.1499938964844,293.1499938964844,0.0100424569100141,-3075.369140625,302.1907958984375,0.4856559038162231,0.050000000745058,0.2325785756111145,291.2459411621094,291.1499938964844,262.7669982910156,261.7663879394531,280.2473449707031,293.2944030761719,291.2476501464844,1.0,0.2716836035251617,0.8113762140274048,0.8113762140274048,1.0,1.0,-1.25377357006073,0.5359224081039429,0.7178511619567871,0.2382550686597824,0.0,0.0,0.5772857069969177,51.92226409912109,49.0,36.86836242675781,-13927.3125,222.59703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56768798828125,309.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18249.076171875,18000.0,0.0,0.0,0.3192671537399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003148555755615,0.6003211736679077,-6.3154116105579305e-06,0.0,0.0003240155638195,0.0,0.0,42.22430419921875,0.0,0.0,0.0,0.4059533178806305,4.0,0.0,1.0
383640,293.2063293457031,297.1499938964844,293.1499938964844,0.0572438240051269,-1512.679443359375,304.1560363769531,0.6394835710525513,0.105732224881649,0.0969343110918998,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324737057089,-749.7490844726562,303.9151611328125,0.4856559038162231,0.050000000745058,0.0490302890539169,293.2117614746094,297.1499938964844,293.1499938964844,0.3033342957496643,-4311.1826171875,304.160400390625,0.9895344972610474,0.3939133584499359,0.2761726081371307,293.1797180175781,297.1499938964844,293.1499938964844,0.3231820464134216,-6113.50146484375,304.215087890625,0.9990000128746032,0.459732711315155,0.3899691700935364,293.27178955078125,297.1499938964844,293.1499938964844,0.0100424569100141,-3075.369140625,302.1907958984375,0.4856559038162231,0.050000000745058,0.2325785756111145,291.2459411621094,291.1499938964844,262.7669982910156,261.7663879394531,280.2473449707031,293.2944030761719,291.2476501464844,1.0,0.2716836035251617,0.8113762140274048,0.8113762140274048,1.0,1.0,-1.25377357006073,0.5359224081039429,0.7178511619567871,0.2382550686597824,0.0,0.0,0.5772857069969177,51.92226409912109,49.0,36.86836242675781,-13927.3125,222.59703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56768798828125,309.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18249.076171875,18000.0,0.0,0.0,0.3192671537399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003148555755615,0.6003211736679077,-6.3154116105579305e-06,0.0,0.0003240155638195,0.0,0.0,42.22430419921875,0.0,0.0,0.0,0.4059533178806305,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567118600010871,-1503.643798828125,304.1559143066406,0.6404160261154175,0.1051805838942527,0.0963642373681068,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638922125101,-745.604248046875,303.85577392578125,0.4873861968517303,0.050000000745058,0.0489971525967121,293.2115783691406,297.1499938964844,293.1499938964844,0.3025302588939667,-4302.2900390625,304.15997314453125,0.9917622208595276,0.3931693732738495,0.2756343483924866,293.158203125,297.1499938964844,293.1499938964844,0.3186331689357757,-6047.40185546875,304.2113037109375,0.9990000128746032,0.4635905623435974,0.3859137892723083,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005259737372,-3067.688232421875,302.1726379394531,0.4873861968517303,0.050000000745058,0.2324213981628418,291.2483825683594,291.1499938964844,262.8057556152344,261.79949951171875,280.2677307128906,293.2892761230469,291.2469177246094,1.0,0.2702475488185882,0.8110743761062622,0.8110743761062622,1.0,1.0,-1.2473374605178833,0.5329281687736511,0.7144092917442322,0.2368018329143524,0.0,0.0,0.5703950524330139,50.990478515625,49.0,13.042356491088867,-13776.626953125,218.3387145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60186767578125,308.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18255.064453125,18000.0,0.0,0.0,0.3160564303398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853872299194336,0.5853934288024902,-6.209284947544802e-06,0.0,0.0003207570989616,0.0,0.0,40.23480987548828,0.0,0.0,0.0,0.4005239903926849,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.056380495429039,-1498.26953125,304.1554260253906,0.6388636827468872,0.1046826839447021,0.0959025919437408,293.4216613769531,297.1499938964844,293.1499938964844,0.0132335638627409,-742.9585571289062,303.79345703125,0.4869252741336822,0.050000000745058,0.0490059666335582,293.21142578125,297.1499938964844,293.1499938964844,0.3022133111953735,-4299.27685546875,304.1587219238281,0.9905493259429932,0.3924164175987243,0.27512127161026,293.14312744140625,297.1499938964844,293.1499938964844,0.3194932341575622,-6065.81298828125,304.1985168457031,0.9990000128746032,0.4664534330368042,0.3869930803775787,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837407469749,-3066.7646484375,302.15191650390625,0.4869252741336822,0.050000000745058,0.2324632108211517,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.2841491699219,293.2873840332031,291.2291259765625,1.0,0.2708022892475128,0.8108966946601868,0.8108966946601868,1.0,1.0,-1.24751877784729,0.5329862833023071,0.7145324945449829,0.2368445545434951,0.0,0.0,0.566236674785614,51.216407775878906,67.0,-20.09835433959961,-13688.7392578125,218.8829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63336181640625,308.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18209.23046875,18000.0,0.0,0.0,0.3128046691417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738171935081482,0.5738233327865601,-6.117475550126983e-06,0.0,0.0003174569865223,0.0,0.0,38.68247222900391,0.0,0.0,0.0,0.3962449133396148,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560214333236217,-1493.0111083984375,304.1542053222656,0.6300473809242249,0.103728175163269,0.0951496884226799,293.4342041015625,297.1499938964844,293.1499938964844,0.0130390496924519,-740.2422485351562,303.6612243652344,0.4808191657066345,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023361265659332,-4302.1884765625,304.1556091308594,0.9795098304748536,0.3908796608448028,0.2741486132144928,293.1383972167969,297.1499938964844,293.1499938964844,0.3338672816753387,-6297.74560546875,304.1579895019531,0.9990000128746032,0.4676570892333984,0.4012647569179535,293.2686462402344,297.1499938964844,293.1499938964844,0.0099963881075382,-3076.92431640625,302.1048889160156,0.4808191657066345,0.050000000745058,0.2330258339643478,291.1767578125,291.1499938964844,262.9217834472656,261.8987731933594,280.309814453125,293.2935485839844,291.1704406738281,1.0,0.2770669758319855,0.8105412721633911,0.8105412721633911,1.0,1.0,-1.2633877992630005,0.5402523279190063,0.7231355309486389,0.2403540611267089,0.0,0.0,0.5662277340888977,54.44830322265625,70.0,-68.24473571777344,-13702.3837890625,231.4738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381225585937,308.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.09765625,18000.0,0.0,0.0,0.306779146194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659778118133545,0.5659838318824768,-6.026786650181748e-06,0.0,0.0003113418351858,0.0,0.0,37.50502395629883,0.0,0.0,0.0,0.3930217921733856,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560214333236217,-1493.0111083984375,304.1542053222656,0.6300473809242249,0.103728175163269,0.0951496884226799,293.4342041015625,297.1499938964844,293.1499938964844,0.0130390496924519,-740.2422485351562,303.6612243652344,0.4808191657066345,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023361265659332,-4302.1884765625,304.1556091308594,0.9795098304748536,0.3908796608448028,0.2741486132144928,293.1383972167969,297.1499938964844,293.1499938964844,0.3338672816753387,-6297.74560546875,304.1579895019531,0.9990000128746032,0.4676570892333984,0.4012647569179535,293.2686462402344,297.1499938964844,293.1499938964844,0.0099963881075382,-3076.92431640625,302.1048889160156,0.4808191657066345,0.050000000745058,0.2330258339643478,291.1767578125,291.1499938964844,262.9217834472656,261.8987731933594,280.309814453125,293.2935485839844,291.1704406738281,1.0,0.2770669758319855,0.8105412721633911,0.8105412721633911,1.0,1.0,-1.2633877992630005,0.5402523279190063,0.7231355309486389,0.2403540611267089,0.0,0.0,0.5662277340888977,54.44830322265625,70.0,-68.24473571777344,-13702.3837890625,231.4738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381225585937,308.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.09765625,18000.0,0.0,0.0,0.306779146194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659778118133545,0.5659838318824768,-6.026786650181748e-06,0.0,0.0003113418351858,0.0,0.0,37.50502395629883,0.0,0.0,0.0,0.3930217921733856,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0556527450680732,-1487.4842529296875,304.1534423828125,0.6214624643325806,0.1027881205081939,0.0944218263030052,293.4476623535156,297.1499938964844,293.1499938964844,0.0128311887383461,-736.9190673828125,303.521728515625,0.4742696285247803,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023539185523987,-4303.47314453125,304.1537780761719,0.9673486351966858,0.3893300294876098,0.2731662392616272,293.16070556640625,297.1499938964844,293.1499938964844,0.3494621217250824,-6540.94482421875,304.1297912597656,0.9990000128746032,0.4634629786014557,0.4159696400165558,293.26873779296875,297.1499938964844,293.1499938964844,0.0100031970068812,-3085.56396484375,302.05487060546875,0.4742696285247803,0.050000000745058,0.2336266934871673,291.1230773925781,291.1499938964844,262.99884033203125,261.96490478515625,280.3407897949219,293.3096923828125,291.1199035644531,1.0,0.2829477488994598,0.8101858496665955,0.8101858496665955,1.0,1.0,-1.2798632383346558,0.5477584004402161,0.7321048974990845,0.2441620528697967,0.0,0.0,0.5738126635551453,57.90099334716797,73.0,-62.86483383178711,-13814.982421875,245.0550994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5172424316406,308.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.35546875,18000.0,0.0,0.0,0.3022350072860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758419036865234,0.5758479833602905,-6.063567980163498e-06,0.0,0.0003067301004193,0.0,0.0,38.586273193359375,0.0,0.0,0.0,0.3962095081806183,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0556527450680732,-1487.4842529296875,304.1534423828125,0.6214624643325806,0.1027881205081939,0.0944218263030052,293.4476623535156,297.1499938964844,293.1499938964844,0.0128311887383461,-736.9190673828125,303.521728515625,0.4742696285247803,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023539185523987,-4303.47314453125,304.1537780761719,0.9673486351966858,0.3893300294876098,0.2731662392616272,293.16070556640625,297.1499938964844,293.1499938964844,0.3494621217250824,-6540.94482421875,304.1297912597656,0.9990000128746032,0.4634629786014557,0.4159696400165558,293.26873779296875,297.1499938964844,293.1499938964844,0.0100031970068812,-3085.56396484375,302.05487060546875,0.4742696285247803,0.050000000745058,0.2336266934871673,291.1230773925781,291.1499938964844,262.99884033203125,261.96490478515625,280.3407897949219,293.3096923828125,291.1199035644531,1.0,0.2829477488994598,0.8101858496665955,0.8101858496665955,1.0,1.0,-1.2798632383346558,0.5477584004402161,0.7321048974990845,0.2441620528697967,0.0,0.0,0.5738126635551453,57.90099334716797,73.0,-62.86483383178711,-13814.982421875,245.0550994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5172424316406,308.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.35546875,18000.0,0.0,0.0,0.3022350072860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758419036865234,0.5758479833602905,-6.063567980163498e-06,0.0,0.0003067301004193,0.0,0.0,38.586273193359375,0.0,0.0,0.0,0.3962095081806183,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551505237817764,-1479.3648681640625,304.15313720703125,0.613311231136322,0.1019167155027389,0.0937111675739288,293.4615783691406,297.1499938964844,293.1499938964844,0.0125850401818752,-731.7282104492188,303.377197265625,0.4675246179103851,0.050000000745058,0.0493744760751724,293.2114562988281,297.1499938964844,293.1499938964844,0.3017164170742035,-4296.66357421875,304.1535949707031,0.9552596211433412,0.387748658657074,0.2721640169620514,293.1933288574219,297.1499938964844,293.1499938964844,0.3640881478786468,-6763.5087890625,304.11236572265625,0.9990000128746032,0.4565944671630859,0.4297919571399688,293.2701721191406,297.1499938964844,293.1499938964844,0.0099844969809055,-3086.90234375,302.0050964355469,0.4675246179103851,0.050000000745058,0.234211266040802,291.0952453613281,291.1499938964844,263.0756225585937,262.0309143066406,280.3778076171875,293.3319702148437,291.0930480957031,1.0,0.2886769771575928,0.8092963695526123,0.8092963695526123,1.0,1.0,-1.2952382564544678,0.5547065734863281,0.7405317425727844,0.2477056682109832,0.0,0.0,0.5830689668655396,61.25411987304688,76.0,-43.35673141479492,-13922.55078125,258.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2840270996094,308.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.466796875,18000.0,0.0,0.0,0.2995353043079376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918715596199036,0.5918777585029602,-6.165045761008514e-06,0.0,0.0003039902658201,0.0,0.0,40.6072883605957,0.0,0.0,0.0,0.4019772112369537,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551505237817764,-1479.3648681640625,304.15313720703125,0.613311231136322,0.1019167155027389,0.0937111675739288,293.4615783691406,297.1499938964844,293.1499938964844,0.0125850401818752,-731.7282104492188,303.377197265625,0.4675246179103851,0.050000000745058,0.0493744760751724,293.2114562988281,297.1499938964844,293.1499938964844,0.3017164170742035,-4296.66357421875,304.1535949707031,0.9552596211433412,0.387748658657074,0.2721640169620514,293.1933288574219,297.1499938964844,293.1499938964844,0.3640881478786468,-6763.5087890625,304.11236572265625,0.9990000128746032,0.4565944671630859,0.4297919571399688,293.2701721191406,297.1499938964844,293.1499938964844,0.0099844969809055,-3086.90234375,302.0050964355469,0.4675246179103851,0.050000000745058,0.234211266040802,291.0952453613281,291.1499938964844,263.0756225585937,262.0309143066406,280.3778076171875,293.3319702148437,291.0930480957031,1.0,0.2886769771575928,0.8092963695526123,0.8092963695526123,1.0,1.0,-1.2952382564544678,0.5547065734863281,0.7405317425727844,0.2477056682109832,0.0,0.0,0.5830689668655396,61.25411987304688,76.0,-43.35673141479492,-13922.55078125,258.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2840270996094,308.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.466796875,18000.0,0.0,0.0,0.2995353043079376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918715596199036,0.5918777585029602,-6.165045761008514e-06,0.0,0.0003039902658201,0.0,0.0,40.6072883605957,0.0,0.0,0.0,0.4019772112369537,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549389086663723,-1475.8541259765625,304.1524353027344,0.6031981706619263,0.1015859395265579,0.0934897884726524,293.4760437011719,297.1499938964844,293.1499938964844,0.0123259099200367,-725.436279296875,303.22772216796875,0.4569079577922821,0.050000000745058,0.049554917961359,293.21160888671875,297.1499938964844,293.1499938964844,0.3004345297813415,-4281.95849609375,304.15460205078125,0.9383745193481444,0.3861628174781799,0.2711991965770721,293.2221984863281,297.1499938964844,293.1499938964844,0.3630167841911316,-6740.67919921875,304.1276550292969,0.9876935482025146,0.4495980143547058,0.4278060793876648,293.2722473144531,297.1499938964844,293.1499938964844,0.0099609130993485,-3084.958251953125,301.9570007324219,0.4569079577922821,0.050000000745058,0.2350671887397766,291.0924987792969,291.1499938964844,263.1521301269531,262.09686279296875,280.4274597167969,293.3529052734375,291.09527587890625,1.0,0.2937040328979492,0.8084068894386292,0.8084068894386292,1.0,1.0,-1.292674541473389,0.5533671975135803,0.7393073439598083,0.2472304105758667,0.0,0.0,0.5915935039520264,65.7904052734375,79.0,1.9912554025650024,-13915.7265625,267.2827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,308.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.115234375,18000.0,0.0,0.0,0.2985324561595917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105903387069702,0.6105965971946716,-6.299161668721354e-06,0.0,0.0003029725048691,0.0,0.0,43.13310241699219,0.0,0.0,0.0,0.4088835418224334,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549389086663723,-1475.8541259765625,304.1524353027344,0.6031981706619263,0.1015859395265579,0.0934897884726524,293.4760437011719,297.1499938964844,293.1499938964844,0.0123259099200367,-725.436279296875,303.22772216796875,0.4569079577922821,0.050000000745058,0.049554917961359,293.21160888671875,297.1499938964844,293.1499938964844,0.3004345297813415,-4281.95849609375,304.15460205078125,0.9383745193481444,0.3861628174781799,0.2711991965770721,293.2221984863281,297.1499938964844,293.1499938964844,0.3630167841911316,-6740.67919921875,304.1276550292969,0.9876935482025146,0.4495980143547058,0.4278060793876648,293.2722473144531,297.1499938964844,293.1499938964844,0.0099609130993485,-3084.958251953125,301.9570007324219,0.4569079577922821,0.050000000745058,0.2350671887397766,291.0924987792969,291.1499938964844,263.1521301269531,262.09686279296875,280.4274597167969,293.3529052734375,291.09527587890625,1.0,0.2937040328979492,0.8084068894386292,0.8084068894386292,1.0,1.0,-1.292674541473389,0.5533671975135803,0.7393073439598083,0.2472304105758667,0.0,0.0,0.5915935039520264,65.7904052734375,79.0,1.9912554025650024,-13915.7265625,267.2827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,308.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.115234375,18000.0,0.0,0.0,0.2985324561595917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105903387069702,0.6105965971946716,-6.299161668721354e-06,0.0,0.0003029725048691,0.0,0.0,43.13310241699219,0.0,0.0,0.0,0.4088835418224334,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547679364681243,-1472.8104248046875,304.1523132324219,0.5984560251235962,0.1013391464948654,0.0933945775032043,293.48358154296875,297.1499938964844,293.1499938964844,0.0121789155527949,-721.33251953125,303.1515808105469,0.4520971775054931,0.050000000745058,0.0496432743966579,293.2118225097656,297.1499938964844,293.1499938964844,0.2994090020656585,-4269.98828125,304.1556396484375,0.930355966091156,0.3853403329849243,0.2707007527351379,293.2287902832031,297.1499938964844,293.1499938964844,0.3605936467647552,-6701.20361328125,304.1360778808594,0.9804484248161316,0.4473868012428283,0.4254606962203979,293.2733764648437,297.1499938964844,293.1499938964844,0.0099373552948236,-3080.312744140625,301.9349975585937,0.4520971775054931,0.050000000745058,0.2354863137006759,291.1063232421875,291.1499938964844,263.1902770996094,262.1297912597656,280.4512939453125,293.35943603515625,291.1083679199219,1.0,0.2959365546703338,0.8079621195793152,0.8079621195793152,1.0,1.0,-1.2897757291793823,0.5519634485244751,0.7378122210502625,0.2465916574001312,0.0,0.0,0.5930989980697632,67.98596954345703,79.0,16.176790237426758,-13870.607421875,270.9497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84478759765625,308.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.845703125,18000.0,0.0,0.0,0.298444539308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158634424209595,0.6158697605133057,-6.349453997245291e-06,0.0,0.000302883243421,0.0,0.0,43.93105316162109,0.0,0.0,0.0,0.4109719097614288,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0545528978109359,-1469.0960693359375,304.1522827148437,0.5939003229141235,0.1010041087865829,0.0932115167379379,293.4912414550781,297.1499938964844,293.1499938964844,0.0120344785973429,-717.3658447265625,303.07342529296875,0.4478860795497894,0.050000000745058,0.0497259832918643,293.2120666503906,297.1499938964844,293.1499938964844,0.2985152304172516,-4259.6826171875,304.1562194824219,0.923063337802887,0.3845090568065643,0.2701871991157532,293.2325744628906,297.1499938964844,293.1499938964844,0.3588092923164367,-6672.47412109375,304.1418151855469,0.97373366355896,0.4456393420696258,0.423690915107727,293.2745056152344,297.1499938964844,293.1499938964844,0.0099158938974142,-3076.655517578125,301.91180419921875,0.4478860795497894,0.050000000745058,0.2358786463737487,291.1141967773437,291.1499938964844,263.22833251953125,262.1626892089844,280.4739074707031,293.3646545410156,291.1151733398437,1.0,0.2980495095252991,0.8075583577156067,0.8075583577156067,1.0,1.0,-1.2873849868774414,0.5507977604866028,0.7365872263908386,0.2460734695196151,0.0,0.0,0.5946708917617798,70.04623413085938,82.0,16.71517562866211,-13819.3876953125,274.5105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7106018066406,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.26953125,18000.0,0.0,0.0,0.298533946275711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194278597831726,0.6194342374801636,-6.383072559401626e-06,0.0,0.0003029740182682,0.0,0.0,44.47315216064453,0.0,0.0,0.0,0.4124382436275482,4.0,0.0,1.0
