time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384420,293.1903686523437,297.1499938964844,293.1499938964844,0.0539754256606102,-1459.245849609375,304.1524963378906,0.5851374864578247,0.1001662835478782,0.0926511213183403,293.5068359375,297.1499938964844,293.1499938964844,0.0117438929155468,-709.2410278320312,302.912109375,0.4407291412353515,0.050000000745058,0.0498801507055759,293.2125244140625,297.1499938964844,293.1499938964844,0.2968363761901855,-4240.46484375,304.1569519042969,0.9103630781173706,0.3828465044498443,0.2691459059715271,293.2359924316406,297.1499938964844,293.1499938964844,0.3560883104801178,-6629.37158203125,304.1489562988281,0.961327075958252,0.4428487122058868,0.421026736497879,293.2767333984375,297.1499938964844,293.1499938964844,0.009873304516077,-3069.820556640625,301.864013671875,0.4407291412353515,0.050000000745058,0.2366099655628204,291.12359619140625,291.1499938964844,263.3041687011719,262.2283935546875,280.51739501953125,293.3730773925781,291.12451171875,1.0,0.3019905388355255,0.8067508339881897,0.8067508339881897,1.0,1.0,-1.2833271026611328,0.5487962961196899,0.7345308065414429,0.245215505361557,0.0,0.0,0.5975564122200012,73.893310546875,85.0,14.837221145629885,-13730.4189453125,281.2862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,308.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.509765625,18000.0,0.0,0.0,0.2991099655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259301900863647,0.6259366273880005,-6.4365967773483135e-06,0.0,0.0003035585978068,0.0,0.0,45.42781066894531,0.0,0.0,0.0,0.4149743914604187,4.0,0.0,1.0
384480,293.1903686523437,297.1499938964844,293.1499938964844,0.0539754256606102,-1459.245849609375,304.1524963378906,0.5851374864578247,0.1001662835478782,0.0926511213183403,293.5068359375,297.1499938964844,293.1499938964844,0.0117438929155468,-709.2410278320312,302.912109375,0.4407291412353515,0.050000000745058,0.0498801507055759,293.2125244140625,297.1499938964844,293.1499938964844,0.2968363761901855,-4240.46484375,304.1569519042969,0.9103630781173706,0.3828465044498443,0.2691459059715271,293.2359924316406,297.1499938964844,293.1499938964844,0.3560883104801178,-6629.37158203125,304.1489562988281,0.961327075958252,0.4428487122058868,0.421026736497879,293.2767333984375,297.1499938964844,293.1499938964844,0.009873304516077,-3069.820556640625,301.864013671875,0.4407291412353515,0.050000000745058,0.2366099655628204,291.12359619140625,291.1499938964844,263.3041687011719,262.2283935546875,280.51739501953125,293.3730773925781,291.12451171875,1.0,0.3019905388355255,0.8067508339881897,0.8067508339881897,1.0,1.0,-1.2833271026611328,0.5487962961196899,0.7345308065414429,0.245215505361557,0.0,0.0,0.5975564122200012,73.893310546875,85.0,14.837221145629885,-13730.4189453125,281.2862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,308.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.509765625,18000.0,0.0,0.0,0.2991099655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259301900863647,0.6259366273880005,-6.4365967773483135e-06,0.0,0.0003035585978068,0.0,0.0,45.42781066894531,0.0,0.0,0.0,0.4149743914604187,4.0,0.0,1.0
384540,293.1899719238281,297.1499938964844,293.1499938964844,0.0532750487327575,-1447.3485107421875,304.15283203125,0.5768166184425354,0.0992255061864852,0.0919597670435905,293.5225830078125,297.1499938964844,293.1499938964844,0.011448417790234,-700.5919799804688,302.7452392578125,0.43476203083992,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.295143574476242,-4221.125,304.1574401855469,0.8999565243721008,0.3811918497085571,0.2681017518043518,293.2369689941406,297.1499938964844,293.1499938964844,0.353720486164093,-6592.693359375,304.1531982421875,0.9497900009155272,0.4404702484607696,0.4188651144504547,293.2788391113281,297.1499938964844,293.1499938964844,0.0098273009061813,-3062.179443359375,301.8158569335937,0.43476203083992,0.050000000745058,0.237294927239418,291.1330871582031,291.1499938964844,263.3796081542969,262.2939453125,280.55987548828125,293.38037109375,291.1339416503906,1.0,0.3056406080722809,0.8059433102607727,0.8059433102607727,1.0,1.0,-1.2796446084976196,0.546963632106781,0.7326809763908386,0.2444566488265991,0.0,0.0,0.5991671681404114,77.49906158447266,88.0,13.79587173461914,-13647.123046875,287.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.154296875,18000.0,0.0,0.0,0.3000282347202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630212664604187,0.6302191615104675,-6.474157999036834e-06,0.0,0.0003044905315618,0.0,0.0,46.07634353637695,0.0,0.0,0.0,0.4166587293148041,4.0,0.0,1.0
384600,293.1899719238281,297.1499938964844,293.1499938964844,0.0532750487327575,-1447.3485107421875,304.15283203125,0.5768166184425354,0.0992255061864852,0.0919597670435905,293.5225830078125,297.1499938964844,293.1499938964844,0.011448417790234,-700.5919799804688,302.7452392578125,0.43476203083992,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.295143574476242,-4221.125,304.1574401855469,0.8999565243721008,0.3811918497085571,0.2681017518043518,293.2369689941406,297.1499938964844,293.1499938964844,0.353720486164093,-6592.693359375,304.1531982421875,0.9497900009155272,0.4404702484607696,0.4188651144504547,293.2788391113281,297.1499938964844,293.1499938964844,0.0098273009061813,-3062.179443359375,301.8158569335937,0.43476203083992,0.050000000745058,0.237294927239418,291.1330871582031,291.1499938964844,263.3796081542969,262.2939453125,280.55987548828125,293.38037109375,291.1339416503906,1.0,0.3056406080722809,0.8059433102607727,0.8059433102607727,1.0,1.0,-1.2796446084976196,0.546963632106781,0.7326809763908386,0.2444566488265991,0.0,0.0,0.5991671681404114,77.49906158447266,88.0,13.79587173461914,-13647.123046875,287.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.154296875,18000.0,0.0,0.0,0.3000282347202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630212664604187,0.6302191615104675,-6.474157999036834e-06,0.0,0.0003044905315618,0.0,0.0,46.07634353637695,0.0,0.0,0.0,0.4166587293148041,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525299087166786,-1434.73876953125,304.15313720703125,0.5689399838447571,0.0982536226511001,0.0912221670150756,293.5382995605469,297.1499938964844,293.1499938964844,0.0111506758257746,-691.486572265625,302.5732727050781,0.4296425282955169,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2934493124485016,-4201.78857421875,304.15777587890625,0.8907991647720337,0.3795454800128937,0.2670587301254272,293.2370300292969,297.1499938964844,293.1499938964844,0.3514608144760132,-6558.2509765625,304.1558837890625,0.938899040222168,0.4382543861865997,0.4168918132781982,293.2808532714844,297.1499938964844,293.1499938964844,0.0097788786515593,-3053.955078125,301.76727294921875,0.4296425282955169,0.050000000745058,0.2379498481750488,291.1424560546875,291.1499938964844,263.45465087890625,262.3593444824219,280.6015930175781,293.38720703125,291.14337158203125,1.0,0.3090763688087463,0.8052666187286377,0.8052666187286377,1.0,1.0,-1.276090383529663,0.5451995730400085,0.7308908700942993,0.2437526732683181,0.0,0.0,0.5995471477508545,80.94679260253906,91.0,13.542508125305176,-13568.04296875,293.6742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,308.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.3010638058185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320456266403198,0.6320521235466003,-6.493335604318418e-06,0.0,0.0003055414999835,0.0,0.0,46.373348236083984,0.0,0.0,0.0,0.4174099862575531,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525299087166786,-1434.73876953125,304.15313720703125,0.5689399838447571,0.0982536226511001,0.0912221670150756,293.5382995605469,297.1499938964844,293.1499938964844,0.0111506758257746,-691.486572265625,302.5732727050781,0.4296425282955169,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2934493124485016,-4201.78857421875,304.15777587890625,0.8907991647720337,0.3795454800128937,0.2670587301254272,293.2370300292969,297.1499938964844,293.1499938964844,0.3514608144760132,-6558.2509765625,304.1558837890625,0.938899040222168,0.4382543861865997,0.4168918132781982,293.2808532714844,297.1499938964844,293.1499938964844,0.0097788786515593,-3053.955078125,301.76727294921875,0.4296425282955169,0.050000000745058,0.2379498481750488,291.1424560546875,291.1499938964844,263.45465087890625,262.3593444824219,280.6015930175781,293.38720703125,291.14337158203125,1.0,0.3090763688087463,0.8052666187286377,0.8052666187286377,1.0,1.0,-1.276090383529663,0.5451995730400085,0.7308908700942993,0.2437526732683181,0.0,0.0,0.5995471477508545,80.94679260253906,91.0,13.542508125305176,-13568.04296875,293.6742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,308.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.3010638058185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320456266403198,0.6320521235466003,-6.493335604318418e-06,0.0,0.0003055414999835,0.0,0.0,46.373348236083984,0.0,0.0,0.0,0.4174099862575531,4.0,0.0,1.0
384780,293.1896057128906,297.1499938964844,293.1499938964844,0.05176817253232,-1421.8861083984375,304.1533508300781,0.5614873766899109,0.0972779095172882,0.0904723331332206,293.553955078125,297.1499938964844,293.1499938964844,0.0108518721535801,-681.9320068359375,302.396484375,0.4251658916473388,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.2917421758174896,-4182.2998046875,304.15802001953125,0.8823841214179993,0.3779060840606689,0.2660174965858459,293.2366943359375,297.1499938964844,293.1499938964844,0.3492189645767212,-6524.423828125,304.1576232910156,0.9286335110664368,0.4361160695552826,0.4150017201900482,293.28277587890625,297.1499938964844,293.1499938964844,0.0097281578928232,-3045.116455078125,301.7183837890625,0.4251658916473388,0.050000000745058,0.2385837435722351,291.15240478515625,291.1499938964844,263.5292358398437,262.4245910644531,280.6430053710937,293.393798828125,291.1533508300781,1.0,0.3123486936092376,0.8045898675918579,0.8045898675918579,1.0,1.0,-1.2725930213928225,0.5434584617614746,0.7291345596313477,0.2430743873119354,0.0,0.0,0.5985631942749023,84.2835693359375,94.0,13.922113418579102,-13491.27734375,299.45086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,307.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.607421875,18000.0,0.0,0.0,0.3020261228084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312042474746704,0.6312107443809509,-6.49248522677226e-06,0.0,0.0003065181372221,0.0,0.0,46.28238677978516,0.0,0.0,0.0,0.4171400964260101,4.0,0.0,1.0
384840,293.1896057128906,297.1499938964844,293.1499938964844,0.05176817253232,-1421.8861083984375,304.1533508300781,0.5614873766899109,0.0972779095172882,0.0904723331332206,293.553955078125,297.1499938964844,293.1499938964844,0.0108518721535801,-681.9320068359375,302.396484375,0.4251658916473388,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.2917421758174896,-4182.2998046875,304.15802001953125,0.8823841214179993,0.3779060840606689,0.2660174965858459,293.2366943359375,297.1499938964844,293.1499938964844,0.3492189645767212,-6524.423828125,304.1576232910156,0.9286335110664368,0.4361160695552826,0.4150017201900482,293.28277587890625,297.1499938964844,293.1499938964844,0.0097281578928232,-3045.116455078125,301.7183837890625,0.4251658916473388,0.050000000745058,0.2385837435722351,291.15240478515625,291.1499938964844,263.5292358398437,262.4245910644531,280.6430053710937,293.393798828125,291.1533508300781,1.0,0.3123486936092376,0.8045898675918579,0.8045898675918579,1.0,1.0,-1.2725930213928225,0.5434584617614746,0.7291345596313477,0.2430743873119354,0.0,0.0,0.5985631942749023,84.2835693359375,94.0,13.922113418579102,-13491.27734375,299.45086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,307.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.607421875,18000.0,0.0,0.0,0.3020261228084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312042474746704,0.6312107443809509,-6.49248522677226e-06,0.0,0.0003065181372221,0.0,0.0,46.28238677978516,0.0,0.0,0.0,0.4171400964260101,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513859614729881,-1415.4515380859375,304.1534423828125,0.5579094886779785,0.0967919379472732,0.0900972932577133,293.56170654296875,297.1499938964844,293.1499938964844,0.0107027627527713,-677.0073852539062,302.3063049316406,0.4231224060058594,0.050000000745058,0.0503618344664573,293.2134094238281,297.1499938964844,293.1499938964844,0.2908872067928314,-4172.53759765625,304.1581115722656,0.8784132599830627,0.3770886659622192,0.2654975950717926,293.2364501953125,297.1499938964844,293.1499938964844,0.3481013774871826,-6507.64501953125,304.15826416015625,0.9237515330314636,0.4350650608539581,0.4140747189521789,293.2837219238281,297.1499938964844,293.1499938964844,0.0097021777182817,-3040.52587890625,301.6938171386719,0.4231224060058594,0.050000000745058,0.2388948649168014,291.157470703125,291.1499938964844,263.5663452148437,262.4571533203125,280.6636047363281,293.3970031738281,291.1584167480469,1.0,0.3139360845088959,0.804251492023468,0.804251492023468,1.0,1.0,-1.2708582878112793,0.5425930023193359,0.7282652854919434,0.2427430301904678,0.0,0.0,0.5975571274757385,85.92120361328125,94.0,14.02804183959961,-13453.060546875,302.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,307.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.34375,18000.0,0.0,0.0,0.3024285137653351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297423839569092,0.6297488808631897,-6.4841719904507045e-06,0.0,0.0003069264930672,0.0,0.0,46.0855712890625,0.0,0.0,0.0,0.416608065366745,4.0,0.0,1.0
384960,293.189453125,297.1499938964844,293.1499938964844,0.051004584878683,-1409.041259765625,304.15350341796875,0.5544260740280151,0.0963079929351806,0.0897232517600059,293.5694274902344,297.1499938964844,293.1499938964844,0.0105539290234446,-671.9881591796875,302.2149963378906,0.4211902618408203,0.050000000745058,0.0504267551004886,293.2134704589844,297.1499938964844,293.1499938964844,0.2900344133377075,-4162.79931640625,304.158203125,0.8745841979980469,0.3762727081775665,0.2649782001972198,293.2361755371094,297.1499938964844,293.1499938964844,0.3469886183738708,-6490.98291015625,304.1587829589844,0.9190539717674256,0.4340236485004425,0.4131568074226379,293.28466796875,297.1499938964844,293.1499938964844,0.0096758613362908,-3035.8486328125,301.6690979003906,0.4211902618408203,0.050000000745058,0.2392028272151947,291.1624755859375,291.1499938964844,263.60333251953125,262.4896545410156,280.68414306640625,293.4001770019531,291.1634216308594,1.0,0.3154956102371216,0.8039160966873169,0.8039160966873169,1.0,1.0,-1.2691316604614258,0.5417305827140808,0.727401077747345,0.2424169033765792,0.0,0.0,0.5962159037590027,87.54219055175781,97.0,13.969785690307615,-13414.6953125,305.0395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,307.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8671875,18000.0,0.0,0.0,0.30275359749794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275867223739624,0.6275931596755981,-6.470545486081392e-06,0.0,0.0003072564140893,0.0,0.0,45.78850173950195,0.0,0.0,0.0,0.4158117175102234,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502477064728736,-1396.3525390625,304.1535949707031,0.5477293729782104,0.095346949994564,0.0889795124530792,293.584716796875,297.1499938964844,293.1499938964844,0.0102580515667796,-661.7029418945312,302.02886962890625,0.4176145493984222,0.050000000745058,0.0505549684166908,293.21356201171875,297.1499938964844,293.1499938964844,0.2883451879024505,-4143.5126953125,304.15826416015625,0.8673126697540283,0.3746450543403625,0.2639411687850952,293.2355651855469,297.1499938964844,293.1499938964844,0.3447889685630798,-6458.14404296875,304.1595153808594,0.910275936126709,0.4319650828838348,0.4113434255123138,293.2864685058594,297.1499938964844,293.1499938964844,0.0096226427704095,-3026.353271484375,301.6192626953125,0.4176145493984222,0.050000000745058,0.2398110032081604,291.1720275878906,291.1499938964844,263.67694091796875,262.55450439453125,280.7250366210937,293.4063720703125,291.17291259765625,1.0,0.3185451328754425,0.8032453060150146,0.8032453060150146,1.0,1.0,-1.265701413154602,0.5400136113166809,0.7256878018379211,0.2417792528867721,0.0,0.0,0.5926238298416138,90.74354553222656,100.0,13.236333847045898,-13336.9677734375,310.4848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.15234375,18000.0,0.0,0.0,0.3031191825866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213609576225281,0.6213673949241638,-6.428593678720063e-06,0.0,0.0003076274588238,0.0,0.0,44.92247009277344,0.0,0.0,0.0,0.4134928286075592,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502477064728736,-1396.3525390625,304.1535949707031,0.5477293729782104,0.095346949994564,0.0889795124530792,293.584716796875,297.1499938964844,293.1499938964844,0.0102580515667796,-661.7029418945312,302.02886962890625,0.4176145493984222,0.050000000745058,0.0505549684166908,293.21356201171875,297.1499938964844,293.1499938964844,0.2883451879024505,-4143.5126953125,304.15826416015625,0.8673126697540283,0.3746450543403625,0.2639411687850952,293.2355651855469,297.1499938964844,293.1499938964844,0.3447889685630798,-6458.14404296875,304.1595153808594,0.910275936126709,0.4319650828838348,0.4113434255123138,293.2864685058594,297.1499938964844,293.1499938964844,0.0096226427704095,-3026.353271484375,301.6192626953125,0.4176145493984222,0.050000000745058,0.2398110032081604,291.1720275878906,291.1499938964844,263.67694091796875,262.55450439453125,280.7250366210937,293.4063720703125,291.17291259765625,1.0,0.3185451328754425,0.8032453060150146,0.8032453060150146,1.0,1.0,-1.265701413154602,0.5400136113166809,0.7256878018379211,0.2417792528867721,0.0,0.0,0.5926238298416138,90.74354553222656,100.0,13.236333847045898,-13336.9677734375,310.4848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.15234375,18000.0,0.0,0.0,0.3031191825866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213609576225281,0.6213673949241638,-6.428593678720063e-06,0.0,0.0003076274588238,0.0,0.0,44.92247009277344,0.0,0.0,0.0,0.4134928286075592,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0495027564465999,-1383.9111328125,304.15362548828125,0.541375994682312,0.094395488500595,0.088242620229721,293.59979248046875,297.1499938964844,293.1499938964844,0.0099652614444494,-651.1206665039062,301.83807373046875,0.4143609702587127,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866919934749603,-4124.646484375,304.15826416015625,0.8605039715766907,0.3730231821537018,0.2629068493843078,293.2348937988281,297.1499938964844,293.1499938964844,0.3426416516304016,-6426.1884765625,304.159912109375,0.902446985244751,0.4299351871013641,0.4095561802387237,293.28826904296875,297.1499938964844,293.1499938964844,0.0095690954476594,-3016.813720703125,301.5687561035156,0.4143609702587127,0.050000000745058,0.2404109984636306,291.180419921875,291.1499938964844,263.75,262.6191711425781,280.7656555175781,293.4123840332031,291.1811218261719,1.0,0.3215179145336151,0.8025745153427124,0.8025745153427124,1.0,1.0,-1.262302041053772,0.5383070707321167,0.7239949703216553,0.2411611974239349,0.0,0.0,0.5879887938499451,93.90213012695312,103.0,11.66553783416748,-13257.357421875,315.8194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.529296875,18000.0,0.0,0.0,0.3030371963977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129022240638733,0.6129086017608643,-6.369577022269368e-06,0.0,0.0003075442218687,0.0,0.0,43.75060272216797,0.0,0.0,0.0,0.4103354811668396,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0495027564465999,-1383.9111328125,304.15362548828125,0.541375994682312,0.094395488500595,0.088242620229721,293.59979248046875,297.1499938964844,293.1499938964844,0.0099652614444494,-651.1206665039062,301.83807373046875,0.4143609702587127,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866919934749603,-4124.646484375,304.15826416015625,0.8605039715766907,0.3730231821537018,0.2629068493843078,293.2348937988281,297.1499938964844,293.1499938964844,0.3426416516304016,-6426.1884765625,304.159912109375,0.902446985244751,0.4299351871013641,0.4095561802387237,293.28826904296875,297.1499938964844,293.1499938964844,0.0095690954476594,-3016.813720703125,301.5687561035156,0.4143609702587127,0.050000000745058,0.2404109984636306,291.180419921875,291.1499938964844,263.75,262.6191711425781,280.7656555175781,293.4123840332031,291.1811218261719,1.0,0.3215179145336151,0.8025745153427124,0.8025745153427124,1.0,1.0,-1.262302041053772,0.5383070707321167,0.7239949703216553,0.2411611974239349,0.0,0.0,0.5879887938499451,93.90213012695312,103.0,11.66553783416748,-13257.357421875,315.8194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.529296875,18000.0,0.0,0.0,0.3030371963977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129022240638733,0.6129086017608643,-6.369577022269368e-06,0.0,0.0003075442218687,0.0,0.0,43.75060272216797,0.0,0.0,0.0,0.4103354811668396,4.0,0.0,1.0
385260,293.1888122558594,297.1499938964844,293.1499938964844,0.048773419111967,-1371.7802734375,304.15362548828125,0.5353491902351379,0.093454323709011,0.0875134915113449,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763698384165,-640.278564453125,301.6425476074219,0.4113660156726837,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.2850882709026336,-4106.3583984375,304.1581726074219,0.8541030883789062,0.3714073002338409,0.2618756294250488,293.2341613769531,297.1499938964844,293.1499938964844,0.3405639231204986,-6395.34375,304.1600646972656,0.8952862024307251,0.4279310405254364,0.4077923595905304,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157083123922,-3007.3779296875,301.5174865722656,0.4113660156726837,0.050000000745058,0.2410049736499786,291.1871032714844,291.1499938964844,263.8220520019531,262.6830139160156,280.80596923828125,293.418212890625,291.1876525878906,1.0,0.3244290053844452,0.801917314529419,0.801917314529419,1.0,1.0,-1.2589350938796997,0.5366052389144897,0.7223299145698547,0.2405877858400344,0.0,0.0,0.5825719833374023,97.02999114990234,106.0,9.421850204467772,-13175.689453125,321.07061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,307.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.7578125,18000.0,0.0,0.0,0.3024606108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027393937110901,0.6027457118034363,-6.297772870311746e-06,0.0,0.0003069590602535,0.0,0.0,42.36233901977539,0.0,0.0,0.0,0.4065513908863067,4.0,0.0,1.0
385320,293.1888122558594,297.1499938964844,293.1499938964844,0.048773419111967,-1371.7802734375,304.15362548828125,0.5353491902351379,0.093454323709011,0.0875134915113449,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763698384165,-640.278564453125,301.6425476074219,0.4113660156726837,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.2850882709026336,-4106.3583984375,304.1581726074219,0.8541030883789062,0.3714073002338409,0.2618756294250488,293.2341613769531,297.1499938964844,293.1499938964844,0.3405639231204986,-6395.34375,304.1600646972656,0.8952862024307251,0.4279310405254364,0.4077923595905304,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157083123922,-3007.3779296875,301.5174865722656,0.4113660156726837,0.050000000745058,0.2410049736499786,291.1871032714844,291.1499938964844,263.8220520019531,262.6830139160156,280.80596923828125,293.418212890625,291.1876525878906,1.0,0.3244290053844452,0.801917314529419,0.801917314529419,1.0,1.0,-1.2589350938796997,0.5366052389144897,0.7223299145698547,0.2405877858400344,0.0,0.0,0.5825719833374023,97.02999114990234,106.0,9.421850204467772,-13175.689453125,321.07061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,307.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.7578125,18000.0,0.0,0.0,0.3024606108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027393937110901,0.6027457118034363,-6.297772870311746e-06,0.0,0.0003069590602535,0.0,0.0,42.36233901977539,0.0,0.0,0.0,0.4065513908863067,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480878017842769,-1360.4263916015625,304.153564453125,0.5297076106071472,0.0925823524594307,0.0868207290768623,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913823366165,-629.1803588867188,301.4422302246094,0.4085786044597626,0.050000000745058,0.0509308613836765,293.2138977050781,297.1499938964844,293.1499938964844,0.2835164964199066,-4088.43701171875,304.1580810546875,0.8480449318885803,0.3697420060634613,0.2608278393745422,293.2333984375,297.1499938964844,293.1499938964844,0.338566243648529,-6365.74462890625,304.1600341796875,0.8884565234184265,0.4259514212608337,0.4060507714748382,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626508653163,-2998.109619140625,301.46533203125,0.4085786044597626,0.050000000745058,0.2415940761566162,291.19189453125,291.1499938964844,263.8926086425781,262.7454833984375,280.84600830078125,293.4238586425781,291.1922302246094,1.0,0.327288806438446,0.8012600541114807,0.8012600541114807,1.0,1.0,-1.2556116580963137,0.5349020957946777,0.720709502696991,0.2400892227888107,0.0,0.0,0.5766409039497375,100.13428497314452,94.0,6.801539897918701,-13092.1494140625,326.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.353515625,18000.0,0.0,0.0,0.3013713359832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591439962387085,0.5914462208747864,-6.217777809069958e-06,0.0,0.0003058535803575,0.0,0.0,40.849403381347656,0.0,0.0,0.0,0.4023650288581848,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480878017842769,-1360.4263916015625,304.153564453125,0.5297076106071472,0.0925823524594307,0.0868207290768623,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913823366165,-629.1803588867188,301.4422302246094,0.4085786044597626,0.050000000745058,0.0509308613836765,293.2138977050781,297.1499938964844,293.1499938964844,0.2835164964199066,-4088.43701171875,304.1580810546875,0.8480449318885803,0.3697420060634613,0.2608278393745422,293.2333984375,297.1499938964844,293.1499938964844,0.338566243648529,-6365.74462890625,304.1600341796875,0.8884565234184265,0.4259514212608337,0.4060507714748382,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626508653163,-2998.109619140625,301.46533203125,0.4085786044597626,0.050000000745058,0.2415940761566162,291.19189453125,291.1499938964844,263.8926086425781,262.7454833984375,280.84600830078125,293.4238586425781,291.1922302246094,1.0,0.327288806438446,0.8012600541114807,0.8012600541114807,1.0,1.0,-1.2556116580963137,0.5349020957946777,0.720709502696991,0.2400892227888107,0.0,0.0,0.5766409039497375,100.13428497314452,94.0,6.801539897918701,-13092.1494140625,326.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.353515625,18000.0,0.0,0.0,0.3013713359832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591439962387085,0.5914462208747864,-6.217777809069958e-06,0.0,0.0003058535803575,0.0,0.0,40.849403381347656,0.0,0.0,0.0,0.4023650288581848,4.0,0.0,1.0
385500,293.1876525878906,297.1499938964844,293.1499938964844,0.0477372854948043,-1354.6328125,304.153564453125,0.529003918170929,0.0922158658504486,0.086463488638401,293.6365966796875,297.1499938964844,293.1499938964844,0.0092338128015398,-622.713134765625,301.3404541015625,0.4087069034576416,0.050000000745058,0.050925001502037,293.2142639160156,297.1499938964844,293.1499938964844,0.2826394736766815,-4078.383056640625,304.158203125,0.8476401567459106,0.368863582611084,0.2602213621139526,293.2330017089844,297.1499938964844,293.1499938964844,0.337527334690094,-6350.3046875,304.1600952148437,0.8880150318145752,0.4249767661094665,0.4051223397254944,293.29254150390625,297.1499938964844,293.1499938964844,0.0094190714880824,-2989.571533203125,301.4391174316406,0.4087069034576416,0.050000000745058,0.2415662854909896,291.1937561035156,291.1499938964844,263.9273681640625,262.7762145996094,280.8664855957031,293.42657470703125,291.1941833496094,1.0,0.3265532553195953,0.800931453704834,0.800931453704834,1.0,1.0,-1.2533009052276611,0.5337384939193726,0.7195623517036438,0.2397366613149643,0.0,0.0,0.5735366940498352,99.95746612548828,94.0,6.367283821105957,-13045.95703125,324.8691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,307.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.9296875,18000.0,0.0,0.0,0.3006433844566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855434536933899,0.5855496525764465,-6.17621662968304e-06,0.0,0.000305114837829,0.0,0.0,40.07392883300781,0.0,0.0,0.0,0.4001903831958771,4.0,0.0,1.0
385560,293.1868896484375,297.1499938964844,293.1499938964844,0.0473814383149147,-1348.7484130859375,304.153564453125,0.5296674370765686,0.0918915867805481,0.0861054733395576,293.6437072753906,297.1499938964844,293.1499938964844,0.0090668695047497,-615.6150512695312,301.23797607421875,0.409820556640625,0.050000000745058,0.0508746653795242,293.214599609375,297.1499938964844,293.1499938964844,0.2816911041736603,-4067.473388671875,304.158447265625,0.8489341139793396,0.3679852485656738,0.2595736086368561,293.2325134277344,297.1499938964844,293.1499938964844,0.3364394009113312,-6334.08642578125,304.1602478027344,0.8895021677017212,0.4240227937698364,0.4041657447814941,293.2932434082031,297.1499938964844,293.1499938964844,0.0093640889972448,-2978.285400390625,301.41314697265625,0.409820556640625,0.050000000745058,0.2413275092840194,291.19635009765625,291.1499938964844,263.9617614746094,262.8066101074219,280.8872985839844,293.4291687011719,291.1969299316406,1.0,0.3248268663883209,0.8006107211112976,0.8006107211112976,1.0,1.0,-1.2505985498428345,0.5323881506919861,0.7182104587554932,0.2393213510513305,0.0,0.0,0.570188045501709,98.64946746826172,82.0,7.056368827819824,-12996.109375,320.9047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465270996094,307.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.029296875,18000.0,0.0,0.0,0.2997870147228241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793834328651428,0.5793895721435547,-6.133567694632802e-06,0.0,0.00030424571014,0.0,0.0,39.277320861816406,0.0,0.0,0.0,0.3979288041591644,4.0,0.0,1.0
385620,293.1849670410156,297.1499938964844,293.1499938964844,0.0466819256544113,-1337.197998046875,304.1535339355469,0.5340092778205872,0.0913431346416473,0.0854029804468154,293.6575012207031,297.1499938964844,293.1499938964844,0.0087202340364456,-600.25732421875,301.0306396484375,0.4142690002918243,0.050000000745058,0.050685279071331,293.21502685546875,297.1499938964844,293.1499938964844,0.2797261774539947,-4044.854736328125,304.1589050292969,0.8552886843681335,0.3662581145763397,0.2582260370254516,293.2312927246094,297.1499938964844,293.1499938964844,0.3342345654964447,-6301.197265625,304.1604919433594,0.8966845870018005,0.4221780598163605,0.4022227823734283,293.29443359375,297.1499938964844,293.1499938964844,0.0092337420210242,-2950.720458984375,301.3616943359375,0.4142690002918243,0.050000000745058,0.2404291480779647,291.20172119140625,291.1499938964844,264.0294494628906,262.86639404296875,280.9295349121094,293.4340515136719,291.2021484375,1.0,0.3189868628978729,0.7999693155288696,0.7999693155288696,1.0,1.0,-1.2445005178451538,0.5293398499488831,0.7151607275009155,0.2384263724088668,0.0,0.0,0.5629186630249023,93.7796401977539,70.0,6.882657527923584,-12884.7666015625,307.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.2890625,18000.0,0.0,0.0,0.2976856827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659685134887695,0.5659745335578918,-6.042596851330018e-06,0.0,0.0003021131269633,0.0,0.0,37.58530044555664,0.0,0.0,0.0,0.3930595815181732,4.0,0.0,1.0
385680,293.1849670410156,297.1499938964844,293.1499938964844,0.0466819256544113,-1337.197998046875,304.1535339355469,0.5340092778205872,0.0913431346416473,0.0854029804468154,293.6575012207031,297.1499938964844,293.1499938964844,0.0087202340364456,-600.25732421875,301.0306396484375,0.4142690002918243,0.050000000745058,0.050685279071331,293.21502685546875,297.1499938964844,293.1499938964844,0.2797261774539947,-4044.854736328125,304.1589050292969,0.8552886843681335,0.3662581145763397,0.2582260370254516,293.2312927246094,297.1499938964844,293.1499938964844,0.3342345654964447,-6301.197265625,304.1604919433594,0.8966845870018005,0.4221780598163605,0.4022227823734283,293.29443359375,297.1499938964844,293.1499938964844,0.0092337420210242,-2950.720458984375,301.3616943359375,0.4142690002918243,0.050000000745058,0.2404291480779647,291.20172119140625,291.1499938964844,264.0294494628906,262.86639404296875,280.9295349121094,293.4340515136719,291.2021484375,1.0,0.3189868628978729,0.7999693155288696,0.7999693155288696,1.0,1.0,-1.2445005178451538,0.5293398499488831,0.7151607275009155,0.2384263724088668,0.0,0.0,0.5629186630249023,93.7796401977539,70.0,6.882657527923584,-12884.7666015625,307.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.2890625,18000.0,0.0,0.0,0.2976856827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659685134887695,0.5659745335578918,-6.042596851330018e-06,0.0,0.0003021131269633,0.0,0.0,37.58530044555664,0.0,0.0,0.0,0.3930595815181732,4.0,0.0,1.0
385740,293.1827392578125,297.1499938964844,293.1499938964844,0.0460170023143291,-1326.25927734375,304.1534729003906,0.5419589281082153,0.0909091159701347,0.0847282335162162,293.6707458496094,297.1499938964844,293.1499938964844,0.0083681782707571,-583.907958984375,300.8198547363281,0.4216317236423492,0.050000000745058,0.0504118539392948,293.21514892578125,297.1499938964844,293.1499938964844,0.2777653336524963,-4022.310791015625,304.1592102050781,0.866214394569397,0.3645855784416199,0.256851851940155,293.2298278808594,297.1499938964844,293.1499938964844,0.332071304321289,-6268.9658203125,304.1606140136719,0.90898460149765,0.4204136729240417,0.4002726972103119,293.2951965332031,297.1499938964844,293.1499938964844,0.0090870568528771,-2919.00244140625,301.31060791015625,0.4216317236423492,0.050000000745058,0.2391321361064911,291.2054138183594,291.1499938964844,264.09576416015625,262.92486572265625,280.9726867675781,293.4387512207031,291.2056884765625,1.0,0.3107414543628692,0.7993278503417969,0.7993278503417969,1.0,1.0,-1.237815499305725,0.5259774327278137,0.7118380665779114,0.2375392317771911,0.0,0.0,0.5552653074264526,86.77723693847656,58.0,5.109744071960449,-12763.171875,290.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,308.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.771484375,18000.0,0.0,0.0,0.2950731217861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517736077308655,0.551779568195343,-5.947350473434199e-06,0.0,0.0002994617098011,0.0,0.0,35.84822082519531,0.0,0.0,0.0,0.3879588544368744,4.0,0.0,1.0
385800,293.1827392578125,297.1499938964844,293.1499938964844,0.0460170023143291,-1326.25927734375,304.1534729003906,0.5419589281082153,0.0909091159701347,0.0847282335162162,293.6707458496094,297.1499938964844,293.1499938964844,0.0083681782707571,-583.907958984375,300.8198547363281,0.4216317236423492,0.050000000745058,0.0504118539392948,293.21514892578125,297.1499938964844,293.1499938964844,0.2777653336524963,-4022.310791015625,304.1592102050781,0.866214394569397,0.3645855784416199,0.256851851940155,293.2298278808594,297.1499938964844,293.1499938964844,0.332071304321289,-6268.9658203125,304.1606140136719,0.90898460149765,0.4204136729240417,0.4002726972103119,293.2951965332031,297.1499938964844,293.1499938964844,0.0090870568528771,-2919.00244140625,301.31060791015625,0.4216317236423492,0.050000000745058,0.2391321361064911,291.2054138183594,291.1499938964844,264.09576416015625,262.92486572265625,280.9726867675781,293.4387512207031,291.2056884765625,1.0,0.3107414543628692,0.7993278503417969,0.7993278503417969,1.0,1.0,-1.237815499305725,0.5259774327278137,0.7118380665779114,0.2375392317771911,0.0,0.0,0.5552653074264526,86.77723693847656,58.0,5.109744071960449,-12763.171875,290.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,308.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.771484375,18000.0,0.0,0.0,0.2950731217861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517736077308655,0.551779568195343,-5.947350473434199e-06,0.0,0.0002994617098011,0.0,0.0,35.84822082519531,0.0,0.0,0.0,0.3879588544368744,4.0,0.0,1.0
385860,293.1802978515625,297.1499938964844,293.1499938964844,0.0454008989036083,-1316.1617431640625,304.1533203125,0.553447961807251,0.0905753299593925,0.0840955376625061,293.6834411621094,297.1499938964844,293.1499938964844,0.0080192796885967,-566.9908447265625,300.60552978515625,0.4324721992015838,0.050000000745058,0.0500848069787025,293.2149658203125,297.1499938964844,293.1499938964844,0.2758471965789795,-4000.286376953125,304.1593322753906,0.8817442655563354,0.3629705607891083,0.2554779648780823,293.22821044921875,297.1499938964844,293.1499938964844,0.3299767076969147,-6237.794921875,304.1605529785156,0.9276633262634276,0.4187209010124206,0.3983384966850281,293.29559326171875,297.1499938964844,293.1499938964844,0.0089323874562978,-2884.985595703125,301.2598876953125,0.4324721992015838,0.050000000745058,0.2375807613134384,291.20733642578125,291.1499938964844,264.1606750488281,262.9820556640625,281.0166015625,293.44342041015625,291.2073974609375,1.0,0.3007414042949676,0.7987433075904846,0.7987433075904846,1.0,1.0,-1.2308309078216553,0.5224328637123108,0.7083980441093445,0.2367475479841232,0.0,0.0,0.5474758148193359,78.41705322265625,46.0,2.7316105365753174,-12635.1318359375,270.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,308.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3515625,18000.0,0.0,0.0,0.2919894158840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373873710632324,0.5373932123184204,-5.852350113855209e-06,0.0,0.0002963321458082,0.0,0.0,34.14491271972656,0.0,0.0,0.0,0.3828448057174682,4.0,0.0,1.0
385920,293.1802978515625,297.1499938964844,293.1499938964844,0.0454008989036083,-1316.1617431640625,304.1533203125,0.553447961807251,0.0905753299593925,0.0840955376625061,293.6834411621094,297.1499938964844,293.1499938964844,0.0080192796885967,-566.9908447265625,300.60552978515625,0.4324721992015838,0.050000000745058,0.0500848069787025,293.2149658203125,297.1499938964844,293.1499938964844,0.2758471965789795,-4000.286376953125,304.1593322753906,0.8817442655563354,0.3629705607891083,0.2554779648780823,293.22821044921875,297.1499938964844,293.1499938964844,0.3299767076969147,-6237.794921875,304.1605529785156,0.9276633262634276,0.4187209010124206,0.3983384966850281,293.29559326171875,297.1499938964844,293.1499938964844,0.0089323874562978,-2884.985595703125,301.2598876953125,0.4324721992015838,0.050000000745058,0.2375807613134384,291.20733642578125,291.1499938964844,264.1606750488281,262.9820556640625,281.0166015625,293.44342041015625,291.2073974609375,1.0,0.3007414042949676,0.7987433075904846,0.7987433075904846,1.0,1.0,-1.2308309078216553,0.5224328637123108,0.7083980441093445,0.2367475479841232,0.0,0.0,0.5474758148193359,78.41705322265625,46.0,2.7316105365753174,-12635.1318359375,270.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,308.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3515625,18000.0,0.0,0.0,0.2919894158840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373873710632324,0.5373932123184204,-5.852350113855209e-06,0.0,0.0002963321458082,0.0,0.0,34.14491271972656,0.0,0.0,0.0,0.3828448057174682,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448424741625785,-1307.0452880859375,304.1531677246094,0.5686885714530945,0.0903304070234298,0.0835140123963356,293.6956787109375,297.1499938964844,293.1499938964844,0.0076782302930951,-549.7720336914062,300.3876342773437,0.4479596018791199,0.050000000745058,0.0497248731553554,293.21453857421875,297.1499938964844,293.1499938964844,0.2739915549755096,-3979.003662109375,304.1593017578125,0.9023589491844176,0.3614101707935333,0.2541184425354004,293.2264709472656,297.1499938964844,293.1499938964844,0.3279644846916199,-6207.8818359375,304.160400390625,0.9519821405410768,0.4170907139778137,0.3964322805404663,293.2956848144531,297.1499938964844,293.1499938964844,0.0087750181555747,-2849.87451171875,301.2094421386719,0.4479596018791199,0.050000000745058,0.2358733862638473,291.2074279785156,291.1499938964844,264.2242126464844,263.0379638671875,281.0614624023437,293.4481506347656,291.2073059082031,1.0,0.2893824577331543,0.7981587648391724,0.7981587648391724,1.0,1.0,-1.2237317562103271,0.5187826752662659,0.7049490809440613,0.2360939979553222,0.0,0.0,0.5397987365722656,69.22698211669922,34.0,0.3009459972381592,-12503.4091796875,248.1273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.799072265625,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18117.7890625,18000.0,0.0,0.0,0.2885002791881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233029127120972,0.5233086943626404,-5.76105367144919e-06,0.0,0.0002927911118604,0.0,0.0,32.5329475402832,0.0,0.0,0.0,0.3778955340385437,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448424741625785,-1307.0452880859375,304.1531677246094,0.5686885714530945,0.0903304070234298,0.0835140123963356,293.6956787109375,297.1499938964844,293.1499938964844,0.0076782302930951,-549.7720336914062,300.3876342773437,0.4479596018791199,0.050000000745058,0.0497248731553554,293.21453857421875,297.1499938964844,293.1499938964844,0.2739915549755096,-3979.003662109375,304.1593017578125,0.9023589491844176,0.3614101707935333,0.2541184425354004,293.2264709472656,297.1499938964844,293.1499938964844,0.3279644846916199,-6207.8818359375,304.160400390625,0.9519821405410768,0.4170907139778137,0.3964322805404663,293.2956848144531,297.1499938964844,293.1499938964844,0.0087750181555747,-2849.87451171875,301.2094421386719,0.4479596018791199,0.050000000745058,0.2358733862638473,291.2074279785156,291.1499938964844,264.2242126464844,263.0379638671875,281.0614624023437,293.4481506347656,291.2073059082031,1.0,0.2893824577331543,0.7981587648391724,0.7981587648391724,1.0,1.0,-1.2237317562103271,0.5187826752662659,0.7049490809440613,0.2360939979553222,0.0,0.0,0.5397987365722656,69.22698211669922,34.0,0.3009459972381592,-12503.4091796875,248.1273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.799072265625,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18117.7890625,18000.0,0.0,0.0,0.2885002791881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233029127120972,0.5233086943626404,-5.76105367144919e-06,0.0,0.0002927911118604,0.0,0.0,32.5329475402832,0.0,0.0,0.0,0.3778955340385437,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445855446159839,-1302.86279296875,304.1530456542969,0.5778332352638245,0.0902381688356399,0.083243615925312,293.7016296386719,297.1499938964844,293.1499938964844,0.0075112879276275,-541.09375,300.27734375,0.4579531550407409,0.050000000745058,0.0495369471609592,293.2142639160156,297.1499938964844,293.1499938964844,0.2730881869792938,-3968.648681640625,304.1592712402344,0.9156172275543212,0.3606491386890411,0.2534464001655578,293.2255859375,297.1499938964844,293.1499938964844,0.3269887268543243,-6193.38232421875,304.1602783203125,0.96554434299469,0.4162966310977936,0.3954916298389435,293.2956237792969,297.1499938964844,293.1499938964844,0.0086962934583425,-2832.129150390625,301.184326171875,0.4579531550407409,0.050000000745058,0.2349819391965866,291.2068786621094,291.1499938964844,264.2554626464844,263.06549072265625,281.084228515625,293.4505920410156,291.2066955566406,1.0,0.2832704782485962,0.7978664636611938,0.7978664636611938,1.0,1.0,-1.220175862312317,0.5169347524642944,0.7032411694526672,0.2358265370130539,0.0,0.0,0.536060094833374,64.43192291259766,34.0,-0.7973848581314087,-12436.822265625,236.84915161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509521484375,308.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.384765625,18000.0,0.0,0.0,0.2866295278072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164944529533386,0.5165001749992371,-5.717606200050796e-06,0.0,0.0002908925234805,0.0,0.0,31.77343368530273,0.0,0.0,0.0,0.3755242824554443,4.0,0.0,1.0
