time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386160,293.1750793457031,297.1499938964844,293.1499938964844,0.044343389570713,-1298.9278564453125,304.1529235839844,0.5880628824234009,0.0901644676923751,0.0829870104789733,293.70751953125,297.1499938964844,293.1499938964844,0.0073472238145768,-532.4019165039062,300.1661376953125,0.4691845178604126,0.050000000745058,0.0493455044925212,293.21392822265625,297.1499938964844,293.1499938964844,0.2722007036209106,-3958.476806640625,304.1591796875,0.9316970705986024,0.3598999083042145,0.2527801394462585,293.2247009277344,297.1499938964844,293.1499938964844,0.3260320127010345,-6179.16796875,304.16015625,0.97951340675354,0.4155152142047882,0.3945597112178802,293.2955322265625,297.1499938964844,293.1499938964844,0.0086179627105593,-2814.3525390625,301.1592712402344,0.4691845178604126,0.050000000745058,0.2340738326311111,291.2059936523437,291.1499938964844,264.2864074707031,263.0926513671875,281.1071472167969,293.4530334472656,291.2057800292969,1.0,0.2769007384777069,0.7975983023643494,0.7975983023643494,1.0,1.0,-1.2166298627853394,0.5150809288024902,0.7015489339828491,0.2356024831533432,0.0,0.0,0.5324129462242126,59.549072265625,25.0,-1.8032214641571045,-12370.0419921875,225.4559936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89959716796875,308.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.427734375,18000.0,0.0,0.0,0.284691721200943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509888768196106,0.5098944306373596,-5.675906322721858e-06,0.0,0.0002889258903451,0.0,0.0,31.04875373840332,0.0,0.0,0.0,0.373237282037735,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439448617398738,-1292.4693603515625,304.1526184082031,0.6085603833198547,0.0900758802890777,0.0825646445155143,293.7189636230469,297.1499938964844,293.1499938964844,0.0070365821011364,-515.522216796875,299.9413146972656,0.486857533454895,0.050000000745058,0.0490074306726455,293.2131652832031,297.1499938964844,293.1499938964844,0.2704993188381195,-3938.979248046875,304.1589660644531,0.9638317823410034,0.3584354519844055,0.2515032887458801,293.2216186523437,297.1499938964844,293.1499938964844,0.3189768195152282,-6069.1640625,304.1697998046875,0.9990000128746032,0.4142327904701233,0.3871533274650574,293.295166015625,297.1499938964844,293.1499938964844,0.0084749860689044,-2781.715087890625,301.1095275878906,0.486857533454895,0.050000000745058,0.2324701398611068,291.20391845703125,291.1499938964844,264.3472595214844,263.1461486816406,281.1585998535156,293.45611572265625,291.2043151855469,1.0,0.2644059062004089,0.7970619201660156,0.7970619201660156,1.0,1.0,-1.2033871412277222,0.5084025263786316,0.6949846744537354,0.2342536598443985,0.0,0.0,0.5253903269767761,50.84368133544922,28.0,1.8032821416854856,-12203.4033203125,202.98513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9858703613281,308.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.42578125,18000.0,0.0,0.0,0.2806538641452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974037110805511,0.49740931391716,-5.598383722826839e-06,0.0,0.0002848280128091,0.0,0.0,29.71173095703125,0.0,0.0,0.0,0.3689497113227844,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439448617398738,-1292.4693603515625,304.1526184082031,0.6085603833198547,0.0900758802890777,0.0825646445155143,293.7189636230469,297.1499938964844,293.1499938964844,0.0070365821011364,-515.522216796875,299.9413146972656,0.486857533454895,0.050000000745058,0.0490074306726455,293.2131652832031,297.1499938964844,293.1499938964844,0.2704993188381195,-3938.979248046875,304.1589660644531,0.9638317823410034,0.3584354519844055,0.2515032887458801,293.2216186523437,297.1499938964844,293.1499938964844,0.3189768195152282,-6069.1640625,304.1697998046875,0.9990000128746032,0.4142327904701233,0.3871533274650574,293.295166015625,297.1499938964844,293.1499938964844,0.0084749860689044,-2781.715087890625,301.1095275878906,0.486857533454895,0.050000000745058,0.2324701398611068,291.20391845703125,291.1499938964844,264.3472595214844,263.1461486816406,281.1585998535156,293.45611572265625,291.2043151855469,1.0,0.2644059062004089,0.7970619201660156,0.7970619201660156,1.0,1.0,-1.2033871412277222,0.5084025263786316,0.6949846744537354,0.2342536598443985,0.0,0.0,0.5253903269767761,50.84368133544922,28.0,1.8032821416854856,-12203.4033203125,202.98513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9858703613281,308.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.42578125,18000.0,0.0,0.0,0.2806538641452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974037110805511,0.49740931391716,-5.598383722826839e-06,0.0,0.0002848280128091,0.0,0.0,29.71173095703125,0.0,0.0,0.0,0.3689497113227844,4.0,0.0,1.0
386340,293.1698608398437,297.1499938964844,293.1499938964844,0.0435567907989025,-1285.71630859375,304.15240478515625,0.6197251081466675,0.0900216400623321,0.0823599696159362,293.7302551269531,297.1499938964844,293.1499938964844,0.0067525086924433,-498.9927062988281,299.7254333496094,0.4960948526859283,0.050000000745058,0.0488396771252155,293.2120056152344,297.1499938964844,293.1499938964844,0.2681691348552704,-3911.467041015625,304.15985107421875,0.979910671710968,0.3570702970027923,0.250414103269577,293.19696044921875,297.1499938964844,293.1499938964844,0.2975501716136932,-5734.3759765625,304.1981506347656,0.9990000128746032,0.4173749387264251,0.366022914648056,293.2945251464844,297.1499938964844,293.1499938964844,0.0083557683974504,-2751.33056640625,301.0693359375,0.4960948526859283,0.050000000745058,0.2316744029521942,291.2381896972656,291.1499938964844,264.40679931640625,263.19842529296875,281.2145690917969,293.4303894042969,291.24090576171875,1.0,0.2555887401103973,0.7965255975723267,0.7965255975723267,1.0,1.0,-1.1753041744232178,0.4947107136249542,0.6805934309959412,0.2303336858749389,0.0,0.0,0.511631965637207,46.26360321044922,31.0,34.81792068481445,-11909.072265625,184.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09014892578125,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.05859375,18000.0,0.0,0.0,0.2760711908340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786294102668762,0.4786348938941955,-5.5042346502887085e-06,0.0,0.0002801771624945,0.0,0.0,27.863195419311523,0.0,0.0,0.0,0.3627749383449554,4.0,0.0,1.0
386400,293.1698608398437,297.1499938964844,293.1499938964844,0.0435567907989025,-1285.71630859375,304.15240478515625,0.6197251081466675,0.0900216400623321,0.0823599696159362,293.7302551269531,297.1499938964844,293.1499938964844,0.0067525086924433,-498.9927062988281,299.7254333496094,0.4960948526859283,0.050000000745058,0.0488396771252155,293.2120056152344,297.1499938964844,293.1499938964844,0.2681691348552704,-3911.467041015625,304.15985107421875,0.979910671710968,0.3570702970027923,0.250414103269577,293.19696044921875,297.1499938964844,293.1499938964844,0.2975501716136932,-5734.3759765625,304.1981506347656,0.9990000128746032,0.4173749387264251,0.366022914648056,293.2945251464844,297.1499938964844,293.1499938964844,0.0083557683974504,-2751.33056640625,301.0693359375,0.4960948526859283,0.050000000745058,0.2316744029521942,291.2381896972656,291.1499938964844,264.40679931640625,263.19842529296875,281.2145690917969,293.4303894042969,291.24090576171875,1.0,0.2555887401103973,0.7965255975723267,0.7965255975723267,1.0,1.0,-1.1753041744232178,0.4947107136249542,0.6805934309959412,0.2303336858749389,0.0,0.0,0.511631965637207,46.26360321044922,31.0,34.81792068481445,-11909.072265625,184.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09014892578125,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.05859375,18000.0,0.0,0.0,0.2760711908340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786294102668762,0.4786348938941955,-5.5042346502887085e-06,0.0,0.0002801771624945,0.0,0.0,27.863195419311523,0.0,0.0,0.0,0.3627749383449554,4.0,0.0,1.0
386460,293.1676025390625,297.1499938964844,293.1499938964844,0.0433847568929195,-1282.89501953125,304.1518859863281,0.6271964311599731,0.0899761542677879,0.0822095572948455,293.74151611328125,297.1499938964844,293.1499938964844,0.0064925923943519,-483.9606018066406,299.4966735839844,0.5028188228607178,0.050000000745058,0.0487317591905593,293.2046813964844,297.1499938964844,293.1499938964844,0.2670919895172119,-3899.42578125,304.1582336425781,0.9902192950248718,0.3569397330284118,0.2497583329677581,293.1653137207031,297.1499938964844,293.1499938964844,0.2831912636756897,-5512.146484375,304.20562744140625,0.9990000128746032,0.422602504491806,0.3517583310604095,293.29345703125,297.1499938964844,293.1499938964844,0.0082673756405711,-2730.9990234375,301.0238037109375,0.5028188228607178,0.050000000745058,0.2311624735593795,291.244140625,291.1499938964844,264.46502685546875,263.24951171875,281.2543029785156,293.3951721191406,291.24322509765625,1.0,0.2496308237314224,0.7961930632591248,0.7961930632591248,1.0,1.0,-1.156467080116272,0.4853715300559997,0.6710955500602722,0.2282153517007827,0.0,0.0,0.4983004927635193,43.32347869873047,49.0,6.978067398071289,-11629.7001953125,173.0081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294921875,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.271484375,18000.0,0.0,0.0,0.270645409822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455178290605545,0.4551836848258972,-5.375419277697802e-06,0.0,0.0002746706886682,0.0,0.0,25.60441017150879,0.0,0.0,0.0,0.3551877439022064,4.0,0.0,1.0
386520,293.1676025390625,297.1499938964844,293.1499938964844,0.0433847568929195,-1282.89501953125,304.1518859863281,0.6271964311599731,0.0899761542677879,0.0822095572948455,293.74151611328125,297.1499938964844,293.1499938964844,0.0064925923943519,-483.9606018066406,299.4966735839844,0.5028188228607178,0.050000000745058,0.0487317591905593,293.2046813964844,297.1499938964844,293.1499938964844,0.2670919895172119,-3899.42578125,304.1582336425781,0.9902192950248718,0.3569397330284118,0.2497583329677581,293.1653137207031,297.1499938964844,293.1499938964844,0.2831912636756897,-5512.146484375,304.20562744140625,0.9990000128746032,0.422602504491806,0.3517583310604095,293.29345703125,297.1499938964844,293.1499938964844,0.0082673756405711,-2730.9990234375,301.0238037109375,0.5028188228607178,0.050000000745058,0.2311624735593795,291.244140625,291.1499938964844,264.46502685546875,263.24951171875,281.2543029785156,293.3951721191406,291.24322509765625,1.0,0.2496308237314224,0.7961930632591248,0.7961930632591248,1.0,1.0,-1.156467080116272,0.4853715300559997,0.6710955500602722,0.2282153517007827,0.0,0.0,0.4983004927635193,43.32347869873047,49.0,6.978067398071289,-11629.7001953125,173.0081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294921875,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.271484375,18000.0,0.0,0.0,0.270645409822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455178290605545,0.4551836848258972,-5.375419277697802e-06,0.0,0.0002746706886682,0.0,0.0,25.60441017150879,0.0,0.0,0.0,0.3551877439022064,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435547791421413,-1286.1544189453125,304.15093994140625,0.6250947713851929,0.089943028986454,0.082206591963768,293.75262451171875,297.1499938964844,293.1499938964844,0.0062711155042052,-471.5212707519531,299.2503662109375,0.5009859204292297,0.050000000745058,0.0487599112093448,293.1871032714844,297.1499938964844,293.1499938964844,0.2696033120155334,-3930.60498046875,304.1512451171875,0.9889419674873352,0.3591297566890716,0.251225858926773,293.146484375,297.1499938964844,293.1499938964844,0.2866186499595642,-5574.86083984375,304.1805114746094,0.9990000128746032,0.4260910153388977,0.3555337488651275,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305744290351,-2726.686279296875,300.9705505371094,0.5009859204292297,0.050000000745058,0.2312960177659988,291.2125244140625,291.1499938964844,264.5220031738281,263.29949951171875,281.2661437988281,293.3670654296875,291.2060241699219,1.0,0.2521674036979675,0.7958604693412781,0.7958604693412781,1.0,1.0,-1.1629384756088257,0.4880103468894958,0.6749281287193298,0.2303969711065292,0.0,0.0,0.4913938045501709,44.14280319213867,67.0,-47.87725830078125,-11543.7861328125,176.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3525695800781,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.072265625,18000.0,0.0,0.0,0.2648302018642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395129084587097,0.4395181834697723,-5.277629043121124e-06,0.0,0.0002687689848244,0.0,0.0,24.109840393066406,0.0,0.0,0.0,0.3500125706195831,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435547791421413,-1286.1544189453125,304.15093994140625,0.6250947713851929,0.089943028986454,0.082206591963768,293.75262451171875,297.1499938964844,293.1499938964844,0.0062711155042052,-471.5212707519531,299.2503662109375,0.5009859204292297,0.050000000745058,0.0487599112093448,293.1871032714844,297.1499938964844,293.1499938964844,0.2696033120155334,-3930.60498046875,304.1512451171875,0.9889419674873352,0.3591297566890716,0.251225858926773,293.146484375,297.1499938964844,293.1499938964844,0.2866186499595642,-5574.86083984375,304.1805114746094,0.9990000128746032,0.4260910153388977,0.3555337488651275,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305744290351,-2726.686279296875,300.9705505371094,0.5009859204292297,0.050000000745058,0.2312960177659988,291.2125244140625,291.1499938964844,264.5220031738281,263.29949951171875,281.2661437988281,293.3670654296875,291.2060241699219,1.0,0.2521674036979675,0.7958604693412781,0.7958604693412781,1.0,1.0,-1.1629384756088257,0.4880103468894958,0.6749281287193298,0.2303969711065292,0.0,0.0,0.4913938045501709,44.14280319213867,67.0,-47.87725830078125,-11543.7861328125,176.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3525695800781,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.072265625,18000.0,0.0,0.0,0.2648302018642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395129084587097,0.4395181834697723,-5.277629043121124e-06,0.0,0.0002687689848244,0.0,0.0,24.109840393066406,0.0,0.0,0.0,0.3500125706195831,4.0,0.0,1.0
386700,293.1646728515625,297.1499938964844,293.1499938964844,0.0437700524926185,-1290.1141357421875,304.150390625,0.6206212043762207,0.0899230986833572,0.0822510346770286,293.75811767578125,297.1499938964844,293.1499938964844,0.0061741471290588,-466.2987365722656,299.118896484375,0.4970656633377075,0.050000000745058,0.048823308199644,293.1824951171875,297.1499938964844,293.1499938964844,0.2710472047328949,-3948.35400390625,304.1484375,0.9831349849700928,0.3595697283744812,0.2517648637294769,293.1483154296875,297.1499938964844,293.1499938964844,0.2949906289577484,-5711.43212890625,304.1596984863281,0.9990000128746032,0.4257842004299164,0.3638944625854492,293.2914428710937,297.1499938964844,293.1499938964844,0.0082311974838376,-2730.69091796875,300.9393310546875,0.4970656633377075,0.050000000745058,0.231596753001213,291.17950439453125,291.1499938964844,264.5500183105469,263.32403564453125,281.2716979980469,293.37042236328125,291.1724548339844,1.0,0.2560198903083801,0.7956942319869995,0.7956942319869995,1.0,1.0,-1.174107789993286,0.4930585622787475,0.6810492277145386,0.2329275757074356,0.0,0.0,0.492718756198883,45.90320587158203,67.0,-70.0267562866211,-11591.1279296875,183.5423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798522949219,308.0615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.2621197998523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438323825597763,0.4383290708065033,-5.256383246887708e-06,0.0,0.0002660182653926,0.0,0.0,23.943578720092773,0.0,0.0,0.0,0.3494433164596557,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440062955021858,-1294.412841796875,304.14990234375,0.6142429709434509,0.0898882150650024,0.0823157131671905,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812826268374,-461.2587585449219,298.9856872558594,0.4917275607585907,0.050000000745058,0.0489165000617504,293.18115234375,297.1499938964844,293.1499938964844,0.2720679044723511,-3960.88427734375,304.1468811035156,0.9738032221794128,0.3594256341457367,0.2519424259662628,293.1583251953125,297.1499938964844,293.1499938964844,0.3069779574871063,-5903.49462890625,304.1361389160156,0.9990000128746032,0.423845112323761,0.3758462071418762,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372706383466,-2736.12939453125,300.906982421875,0.4917275607585907,0.050000000745058,0.2320388108491897,291.1459045410156,291.1499938964844,264.57769775390625,263.34832763671875,281.27947998046875,293.3857116699219,291.13922119140625,1.0,0.2613411843776703,0.7954352498054504,0.7954352498054504,1.0,1.0,-1.1893835067749023,0.5000224709510803,0.6893610954284668,0.2362425625324249,0.0,0.0,0.4963625967502594,48.473751068115234,70.0,-80.70771789550781,-11687.8388671875,193.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3706359863281,308.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.2597555816173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414385557174682,0.4414438009262085,-5.25788209415623e-06,0.0,0.0002636188874021,0.0,0.0,24.16366195678711,0.0,0.0,0.0,0.3502289652824402,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443194732069969,-1300.1231689453125,304.1494140625,0.603181779384613,0.0897795259952545,0.0823856145143508,293.7745361328125,297.1499938964844,293.1499938964844,0.0058870487846434,-450.0296020507813,298.7222595214844,0.4831173717975616,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726302146911621,-3967.8291015625,304.1470642089844,0.9562978148460388,0.3584561944007873,0.2514762878417969,293.1933898925781,297.1499938964844,293.1499938964844,0.3273272812366485,-6222.09375,304.1074523925781,0.9990000128746032,0.4165501296520233,0.3955642879009247,293.29205322265625,297.1499938964844,293.1499938964844,0.0082311499863863,-2740.772216796875,300.8434143066406,0.4831173717975616,0.050000000745058,0.2328133136034011,291.0973815917969,291.1499938964844,264.6321716308594,263.3960876464844,281.314208984375,293.43670654296875,291.094970703125,1.0,0.2696320116519928,0.7949173450469971,0.7949173450469971,1.0,1.0,-1.2137000560760498,0.5109624862670898,0.7027375102043152,0.2419831901788711,0.0,0.0,0.5071291923522949,52.96131896972656,73.0,-58.27704620361328,-11890.984375,210.82028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347412109375,308.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.06640625,18000.0,0.0,0.0,0.2564556002616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563335478305816,0.4563388526439667,-5.316452643455705e-06,0.0,0.0002602698514238,0.0,0.0,25.44293975830078,0.0,0.0,0.0,0.3547024726867676,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443194732069969,-1300.1231689453125,304.1494140625,0.603181779384613,0.0897795259952545,0.0823856145143508,293.7745361328125,297.1499938964844,293.1499938964844,0.0058870487846434,-450.0296020507813,298.7222595214844,0.4831173717975616,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726302146911621,-3967.8291015625,304.1470642089844,0.9562978148460388,0.3584561944007873,0.2514762878417969,293.1933898925781,297.1499938964844,293.1499938964844,0.3273272812366485,-6222.09375,304.1074523925781,0.9990000128746032,0.4165501296520233,0.3955642879009247,293.29205322265625,297.1499938964844,293.1499938964844,0.0082311499863863,-2740.772216796875,300.8434143066406,0.4831173717975616,0.050000000745058,0.2328133136034011,291.0973815917969,291.1499938964844,264.6321716308594,263.3960876464844,281.314208984375,293.43670654296875,291.094970703125,1.0,0.2696320116519928,0.7949173450469971,0.7949173450469971,1.0,1.0,-1.2137000560760498,0.5109624862670898,0.7027375102043152,0.2419831901788711,0.0,0.0,0.5071291923522949,52.96131896972656,73.0,-58.27704620361328,-11890.984375,210.82028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347412109375,308.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.06640625,18000.0,0.0,0.0,0.2564556002616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563335478305816,0.4563388526439667,-5.316452643455705e-06,0.0,0.0002602698514238,0.0,0.0,25.44293975830078,0.0,0.0,0.0,0.3547024726867676,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443460084497928,-1300.3853759765625,304.14959716796875,0.5887284874916077,0.0896247923374176,0.0824795141816139,293.78570556640625,297.1499938964844,293.1499938964844,0.0056847594678401,-437.0037841796875,298.47802734375,0.4710822999477386,0.050000000745058,0.049311026930809,293.171630859375,297.1499938964844,293.1499938964844,0.2729875743389129,-3971.721923828125,304.1473693847656,0.9337960481643676,0.3597140312194824,0.2519588470458984,293.2166442871094,297.1499938964844,293.1499938964844,0.3231186270713806,-6149.73388671875,304.12872314453125,0.9792654514312744,0.4106763899326324,0.3906749188899994,293.2936706542969,297.1499938964844,293.1499938964844,0.008208111859858,-2736.20166015625,300.7919311523437,0.4710822999477386,0.050000000745058,0.2339102774858474,291.10723876953125,291.1499938964844,264.6854248046875,263.4427490234375,281.3656311035156,293.4605407714844,291.11041259765625,1.0,0.2765236496925354,0.7943994402885437,0.7943994402885437,1.0,1.0,-1.210135579109192,0.508756160736084,0.7013794183731079,0.2426485866308212,0.0,0.0,0.5129811763763428,58.80467987060547,76.0,7.930031776428223,-11902.9326171875,221.6362152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00103759765625,307.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.87890625,18000.0,0.0,0.0,0.2549091577529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697186350822449,0.469724029302597,-5.396079814090626e-06,0.0,0.0002587003982625,0.0,0.0,26.73976707458496,0.0,0.0,0.0,0.3590654134750366,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443460084497928,-1300.3853759765625,304.14959716796875,0.5887284874916077,0.0896247923374176,0.0824795141816139,293.78570556640625,297.1499938964844,293.1499938964844,0.0056847594678401,-437.0037841796875,298.47802734375,0.4710822999477386,0.050000000745058,0.049311026930809,293.171630859375,297.1499938964844,293.1499938964844,0.2729875743389129,-3971.721923828125,304.1473693847656,0.9337960481643676,0.3597140312194824,0.2519588470458984,293.2166442871094,297.1499938964844,293.1499938964844,0.3231186270713806,-6149.73388671875,304.12872314453125,0.9792654514312744,0.4106763899326324,0.3906749188899994,293.2936706542969,297.1499938964844,293.1499938964844,0.008208111859858,-2736.20166015625,300.7919311523437,0.4710822999477386,0.050000000745058,0.2339102774858474,291.10723876953125,291.1499938964844,264.6854248046875,263.4427490234375,281.3656311035156,293.4605407714844,291.11041259765625,1.0,0.2765236496925354,0.7943994402885437,0.7943994402885437,1.0,1.0,-1.210135579109192,0.508756160736084,0.7013794183731079,0.2426485866308212,0.0,0.0,0.5129811763763428,58.80467987060547,76.0,7.930031776428223,-11902.9326171875,221.6362152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00103759765625,307.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.87890625,18000.0,0.0,0.0,0.2549091577529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697186350822449,0.469724029302597,-5.396079814090626e-06,0.0,0.0002587003982625,0.0,0.0,26.73976707458496,0.0,0.0,0.0,0.3590654134750366,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443028062582016,-1299.5595703125,304.1497802734375,0.5775666832923889,0.0894199013710022,0.0824810042977333,293.7972106933594,297.1499938964844,293.1499938964844,0.0054749585688114,-423.1921691894531,298.22955322265625,0.4599069952964782,0.050000000745058,0.0495031774044036,293.1549072265625,297.1499938964844,293.1499938964844,0.2753403782844543,-3999.4560546875,304.144287109375,0.9191483855247498,0.3625560104846954,0.2539483904838562,293.2230224609375,297.1499938964844,293.1499938964844,0.3203034698963165,-6102.7412109375,304.1402282714844,0.9615764617919922,0.407680481672287,0.38761106133461,293.2951965332031,297.1499938964844,293.1499938964844,0.0081751020625233,-2729.452880859375,300.740478515625,0.4599069952964782,0.050000000745058,0.2348217666149139,291.1175842285156,291.1499938964844,264.7374572753906,263.4883728027344,281.3970031738281,293.4558410644531,291.1173400878906,1.0,0.2824936509132385,0.7935959696769714,0.7935959696769714,1.0,1.0,-1.2101706266403198,0.5082604289054871,0.7019102573394775,0.2438153475522995,0.0,0.0,0.5161950588226318,63.70176696777344,79.0,4.98874044418335,-11852.310546875,231.7323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,307.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.052734375,18000.0,0.0,0.0,0.2543975114822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747591018676758,0.4747645258903503,-5.432983471109765e-06,0.0,0.0002581811568234,0.0,0.0,27.26762580871582,0.0,0.0,0.0,0.360926866531372,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443028062582016,-1299.5595703125,304.1497802734375,0.5775666832923889,0.0894199013710022,0.0824810042977333,293.7972106933594,297.1499938964844,293.1499938964844,0.0054749585688114,-423.1921691894531,298.22955322265625,0.4599069952964782,0.050000000745058,0.0495031774044036,293.1549072265625,297.1499938964844,293.1499938964844,0.2753403782844543,-3999.4560546875,304.144287109375,0.9191483855247498,0.3625560104846954,0.2539483904838562,293.2230224609375,297.1499938964844,293.1499938964844,0.3203034698963165,-6102.7412109375,304.1402282714844,0.9615764617919922,0.407680481672287,0.38761106133461,293.2951965332031,297.1499938964844,293.1499938964844,0.0081751020625233,-2729.452880859375,300.740478515625,0.4599069952964782,0.050000000745058,0.2348217666149139,291.1175842285156,291.1499938964844,264.7374572753906,263.4883728027344,281.3970031738281,293.4558410644531,291.1173400878906,1.0,0.2824936509132385,0.7935959696769714,0.7935959696769714,1.0,1.0,-1.2101706266403198,0.5082604289054871,0.7019102573394775,0.2438153475522995,0.0,0.0,0.5161950588226318,63.70176696777344,79.0,4.98874044418335,-11852.310546875,231.7323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,307.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.052734375,18000.0,0.0,0.0,0.2543975114822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747591018676758,0.4747645258903503,-5.432983471109765e-06,0.0,0.0002581811568234,0.0,0.0,27.26762580871582,0.0,0.0,0.0,0.360926866531372,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0442977435886859,-1299.4674072265625,304.1498718261719,0.5684239268302917,0.0892440304160118,0.082475833594799,293.8085021972656,297.1499938964844,293.1499938964844,0.0052661700174212,-409.2272338867188,297.9732360839844,0.450562447309494,0.050000000745058,0.0496731363236904,293.139404296875,297.1499938964844,293.1499938964844,0.2782296538352966,-4033.319580078125,304.1413879394531,0.9085744619369508,0.3655772805213928,0.256158173084259,293.2248840332031,297.1499938964844,293.1499938964844,0.3185003697872162,-6073.16943359375,304.1464233398437,0.9462069869041444,0.4054450690746307,0.3855571150779724,293.29620361328125,297.1499938964844,293.1499938964844,0.0081435600295662,-2723.65771484375,300.6871337890625,0.450562447309494,0.050000000745058,0.2356279641389846,291.1176452636719,291.1499938964844,264.7882995605469,263.532958984375,281.424072265625,293.4485168457031,291.1177978515625,1.0,0.287815660238266,0.7927924990653992,0.7927924990653992,1.0,1.0,-1.2115232944488523,0.5084115862846375,0.7031117677688599,0.2451439499855041,0.0,0.0,0.5205577611923218,68.05265045166016,82.0,3.030564069747925,-11833.31640625,241.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,307.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.861328125,18000.0,0.0,0.0,0.2547056078910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820420145988464,0.4820474684238434,-5.472608336276608e-06,0.0,0.000258493819274,0.0,0.0,27.981077194213867,0.0,0.0,0.0,0.3633175790309906,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0442977435886859,-1299.4674072265625,304.1498718261719,0.5684239268302917,0.0892440304160118,0.082475833594799,293.8085021972656,297.1499938964844,293.1499938964844,0.0052661700174212,-409.2272338867188,297.9732360839844,0.450562447309494,0.050000000745058,0.0496731363236904,293.139404296875,297.1499938964844,293.1499938964844,0.2782296538352966,-4033.319580078125,304.1413879394531,0.9085744619369508,0.3655772805213928,0.256158173084259,293.2248840332031,297.1499938964844,293.1499938964844,0.3185003697872162,-6073.16943359375,304.1464233398437,0.9462069869041444,0.4054450690746307,0.3855571150779724,293.29620361328125,297.1499938964844,293.1499938964844,0.0081435600295662,-2723.65771484375,300.6871337890625,0.450562447309494,0.050000000745058,0.2356279641389846,291.1176452636719,291.1499938964844,264.7882995605469,263.532958984375,281.424072265625,293.4485168457031,291.1177978515625,1.0,0.287815660238266,0.7927924990653992,0.7927924990653992,1.0,1.0,-1.2115232944488523,0.5084115862846375,0.7031117677688599,0.2451439499855041,0.0,0.0,0.5205577611923218,68.05265045166016,82.0,3.030564069747925,-11833.31640625,241.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,307.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.861328125,18000.0,0.0,0.0,0.2547056078910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820420145988464,0.4820474684238434,-5.472608336276608e-06,0.0,0.000258493819274,0.0,0.0,27.981077194213867,0.0,0.0,0.0,0.3633175790309906,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0442999266088008,-1299.4940185546875,304.14990234375,0.564401388168335,0.0891706123948097,0.0824809223413467,293.81402587890625,297.1499938964844,293.1499938964844,0.0051616346463561,-402.0999755859375,297.8442687988281,0.4466040432453155,0.050000000745058,0.0497525744140148,293.1322631835937,297.1499938964844,293.1499938964844,0.2796998620033264,-4050.42724609375,304.1402893066406,0.9043462872505188,0.3671152591705322,0.2572773098945617,293.2252502441406,297.1499938964844,293.1499938964844,0.317663699388504,-6059.71826171875,304.1485900878906,0.939159333705902,0.4044258296489715,0.3846562206745147,293.2966003417969,297.1499938964844,293.1499938964844,0.0081266267225146,-2720.38916015625,300.660888671875,0.4466040432453155,0.050000000745058,0.2360047996044159,291.1182556152344,291.1499938964844,264.81329345703125,263.55487060546875,281.4371337890625,293.4452819824219,291.11834716796875,1.0,0.2902868986129761,0.792390763759613,0.792390763759613,1.0,1.0,-1.212339162826538,0.5085667967796326,0.7037723660469055,0.2457927763462066,0.0,0.0,0.5226104855537415,70.0887222290039,82.0,2.382147789001465,-11825.03125,245.6840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,307.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.419921875,18000.0,0.0,0.0,0.2551318705081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855510592460632,0.4855565428733825,-5.492984200827777e-06,0.0,0.0002589264186099,0.0,0.0,28.33433723449707,0.0,0.0,0.0,0.3644938468933105,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.0443078130483627,-1299.616455078125,304.14990234375,0.5606724619865417,0.0891052782535553,0.0824912935495376,293.8194580078125,297.1499938964844,293.1499938964844,0.0050566866993904,-394.86322021484375,297.7144470214844,0.4430144727230072,0.050000000745058,0.0498291589319705,293.12548828125,297.1499938964844,293.1499938964844,0.2811996340751648,-4067.81787109375,304.13934326171875,0.9006696343421936,0.3686718046665191,0.2584091126918793,293.2254333496094,297.1499938964844,293.1499938964844,0.3168413639068603,-6046.64697265625,304.1503295898437,0.9324884414672852,0.4034343063831329,0.3837877511978149,293.2969055175781,297.1499938964844,293.1499938964844,0.0081092324107885,-2716.99365234375,300.6347045898437,0.4430144727230072,0.050000000745058,0.2363680750131607,291.1186828613281,291.1499938964844,264.8380126953125,263.5765380859375,281.4497985839844,293.4424743652344,291.1188049316406,1.0,0.2926546931266784,0.792087197303772,0.792087197303772,1.0,1.0,-1.21319580078125,0.5087623596191406,0.7044334411621094,0.2464272081851959,0.0,0.0,0.524653434753418,72.0522232055664,85.0,2.044611930847168,-11818.716796875,250.0538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,307.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.541015625,18000.0,0.0,0.0,0.2557074427604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890457391738891,0.4890512526035309,-5.513349151442526e-06,0.0,0.000259510561591,0.0,0.0,28.689054489135746,0.0,0.0,0.0,0.365669310092926,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443287827074527,-1299.9326171875,304.14990234375,0.5539326667785645,0.088992454111576,0.082523763179779,293.83013916015625,297.1499938964844,293.1499938964844,0.0048462343402206,-380.0924072265625,297.4530944824219,0.4367234706878662,0.050000000745058,0.0499755218625068,293.1131286621094,297.1499938964844,293.1499938964844,0.2842195928096771,-4102.6396484375,304.13787841796875,0.8942618370056152,0.3718012571334839,0.2606894075870514,293.2255554199219,297.1499938964844,293.1499938964844,0.3151691555976867,-6020.3935546875,304.1529846191406,0.920247495174408,0.4015008211135864,0.3821015059947967,293.2973327636719,297.1499938964844,293.1499938964844,0.0080727636814117,-2709.61083984375,300.5829467773437,0.4367234706878662,0.050000000745058,0.2370623499155044,291.1206359863281,291.1499938964844,264.88653564453125,263.619140625,281.4744873046875,293.4381408691406,291.1209411621094,1.0,0.2971324026584625,0.7914800643920898,0.7914800643920898,1.0,1.0,-1.2149571180343628,0.5092140436172485,0.7057430744171143,0.2475989460945129,0.0,0.0,0.5284600257873535,75.80499267578125,88.0,3.1754298210144043,-11811.0224609375,258.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,307.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.849609375,18000.0,0.0,0.0,0.2572194039821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958015084266662,0.4958070814609527,-5.553668870561523e-06,0.0,0.0002610450028441,0.0,0.0,29.386409759521484,0.0,0.0,0.0,0.3679555356502533,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443287827074527,-1299.9326171875,304.14990234375,0.5539326667785645,0.088992454111576,0.082523763179779,293.83013916015625,297.1499938964844,293.1499938964844,0.0048462343402206,-380.0924072265625,297.4530944824219,0.4367234706878662,0.050000000745058,0.0499755218625068,293.1131286621094,297.1499938964844,293.1499938964844,0.2842195928096771,-4102.6396484375,304.13787841796875,0.8942618370056152,0.3718012571334839,0.2606894075870514,293.2255554199219,297.1499938964844,293.1499938964844,0.3151691555976867,-6020.3935546875,304.1529846191406,0.920247495174408,0.4015008211135864,0.3821015059947967,293.2973327636719,297.1499938964844,293.1499938964844,0.0080727636814117,-2709.61083984375,300.5829467773437,0.4367234706878662,0.050000000745058,0.2370623499155044,291.1206359863281,291.1499938964844,264.88653564453125,263.619140625,281.4744873046875,293.4381408691406,291.1209411621094,1.0,0.2971324026584625,0.7914800643920898,0.7914800643920898,1.0,1.0,-1.2149571180343628,0.5092140436172485,0.7057430744171143,0.2475989460945129,0.0,0.0,0.5284600257873535,75.80499267578125,88.0,3.1754298210144043,-11811.0224609375,258.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,307.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.849609375,18000.0,0.0,0.0,0.2572194039821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958015084266662,0.4958070814609527,-5.553668870561523e-06,0.0,0.0002610450028441,0.0,0.0,29.386409759521484,0.0,0.0,0.0,0.3679555356502533,4.0,0.0,1.0
387540,293.1587829589844,297.1499938964844,293.1499938964844,0.0443479493260383,-1300.1959228515625,304.14990234375,0.5479499101638794,0.0888931825757026,0.0825647190213203,293.8406066894531,297.1499938964844,293.1499938964844,0.004635234363377,-364.9484558105469,297.1896667480469,0.4313573539257049,0.050000000745058,0.0501149334013462,293.1025085449219,297.1499938964844,293.1499938964844,0.2871964871883392,-4136.7216796875,304.136962890625,0.8887596130371094,0.3748917281627655,0.2629504203796386,293.2254333496094,297.1499938964844,293.1499938964844,0.31343874335289,-5993.5263671875,304.15484619140625,0.90951269865036,0.3996091783046722,0.3804538547992706,293.2976989746094,297.1499938964844,293.1499938964844,0.0080340774729847,-2701.41796875,300.5318603515625,0.4313573539257049,0.050000000745058,0.2377236783504486,291.1244201660156,291.1499938964844,264.9339599609375,263.6607666015625,281.49835205078125,293.4354248046875,291.1249084472656,1.0,0.3013308346271515,0.7908729314804077,0.7908729314804077,1.0,1.0,-1.2167038917541504,0.5097122192382812,0.7069916725158691,0.2486112713813781,0.0,0.0,0.5316282510757446,79.37779998779297,91.0,5.248326778411865,-11806.859375,266.5312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8125,18000.0,0.0,0.0,0.2590712308883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017015337944031,0.501707136631012,-5.590517957898555e-06,0.0,0.0002629243826959,0.0,0.0,30.01094436645508,0.0,0.0,0.0,0.3699795603752136,4.0,0.0,1.0
387600,293.1587829589844,297.1499938964844,293.1499938964844,0.0443479493260383,-1300.1959228515625,304.14990234375,0.5479499101638794,0.0888931825757026,0.0825647190213203,293.8406066894531,297.1499938964844,293.1499938964844,0.004635234363377,-364.9484558105469,297.1896667480469,0.4313573539257049,0.050000000745058,0.0501149334013462,293.1025085449219,297.1499938964844,293.1499938964844,0.2871964871883392,-4136.7216796875,304.136962890625,0.8887596130371094,0.3748917281627655,0.2629504203796386,293.2254333496094,297.1499938964844,293.1499938964844,0.31343874335289,-5993.5263671875,304.15484619140625,0.90951269865036,0.3996091783046722,0.3804538547992706,293.2976989746094,297.1499938964844,293.1499938964844,0.0080340774729847,-2701.41796875,300.5318603515625,0.4313573539257049,0.050000000745058,0.2377236783504486,291.1244201660156,291.1499938964844,264.9339599609375,263.6607666015625,281.49835205078125,293.4354248046875,291.1249084472656,1.0,0.3013308346271515,0.7908729314804077,0.7908729314804077,1.0,1.0,-1.2167038917541504,0.5097122192382812,0.7069916725158691,0.2486112713813781,0.0,0.0,0.5316282510757446,79.37779998779297,91.0,5.248326778411865,-11806.859375,266.5312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8125,18000.0,0.0,0.0,0.2590712308883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017015337944031,0.501707136631012,-5.590517957898555e-06,0.0,0.0002629243826959,0.0,0.0,30.01094436645508,0.0,0.0,0.0,0.3699795603752136,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443589724600315,-1300.3072509765625,304.14990234375,0.5425337553024292,0.0887959450483322,0.0826053917407989,293.85089111328125,297.1499938964844,293.1499938964844,0.004423548001796,-349.4470520019531,296.9241027832031,0.426685482263565,0.050000000745058,0.0502495542168617,293.09375,297.1499938964844,293.1499938964844,0.2900695502758026,-4169.40380859375,304.13653564453125,0.8838722109794617,0.3778752386569977,0.2651448249816894,293.2252197265625,297.1499938964844,293.1499938964844,0.3116608262062073,-5966.10546875,304.1561889648437,0.900336742401123,0.3977444171905517,0.3788292706012726,293.2980041503906,297.1499938964844,293.1499938964844,0.0079935323446989,-2692.544189453125,300.4811706542969,0.426685482263565,0.050000000745058,0.2383622527122497,291.1297302246094,291.1499938964844,264.9802551269531,263.70147705078125,281.5213317871094,293.43408203125,291.1303405761719,1.0,0.305314838886261,0.7902465462684631,0.7902465462684631,1.0,1.0,-1.2183650732040403,0.5102236270904541,0.7081413865089417,0.2494413703680038,0.0,0.0,0.5339860916137695,82.82392883300781,94.0,7.250912666320801,-11804.2841796875,274.31890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,307.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.060546875,18000.0,0.0,0.0,0.2610842883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063506960868835,0.5063562989234924,-5.6209696595033165e-06,0.0,0.0002649673551786,0.0,0.0,30.51502227783203,0.0,0.0,0.0,0.3715965747833252,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443589724600315,-1300.3072509765625,304.14990234375,0.5425337553024292,0.0887959450483322,0.0826053917407989,293.85089111328125,297.1499938964844,293.1499938964844,0.004423548001796,-349.4470520019531,296.9241027832031,0.426685482263565,0.050000000745058,0.0502495542168617,293.09375,297.1499938964844,293.1499938964844,0.2900695502758026,-4169.40380859375,304.13653564453125,0.8838722109794617,0.3778752386569977,0.2651448249816894,293.2252197265625,297.1499938964844,293.1499938964844,0.3116608262062073,-5966.10546875,304.1561889648437,0.900336742401123,0.3977444171905517,0.3788292706012726,293.2980041503906,297.1499938964844,293.1499938964844,0.0079935323446989,-2692.544189453125,300.4811706542969,0.426685482263565,0.050000000745058,0.2383622527122497,291.1297302246094,291.1499938964844,264.9802551269531,263.70147705078125,281.5213317871094,293.43408203125,291.1303405761719,1.0,0.305314838886261,0.7902465462684631,0.7902465462684631,1.0,1.0,-1.2183650732040403,0.5102236270904541,0.7081413865089417,0.2494413703680038,0.0,0.0,0.5339860916137695,82.82392883300781,94.0,7.250912666320801,-11804.2841796875,274.31890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,307.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.060546875,18000.0,0.0,0.0,0.2610842883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063506960868835,0.5063562989234924,-5.6209696595033165e-06,0.0,0.0002649673551786,0.0,0.0,30.51502227783203,0.0,0.0,0.0,0.3715965747833252,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443563908338546,-1300.1817626953125,304.1499328613281,0.5375563502311707,0.0886903554201126,0.0826378241181373,293.8611755371094,297.1499938964844,293.1499938964844,0.0042111231014132,-333.6117248535156,296.6559143066406,0.4225547313690185,0.050000000745058,0.0503807179629802,293.0868530273437,297.1499938964844,293.1499938964844,0.292792797088623,-4200.197265625,304.1365051269531,0.8794094920158386,0.3807011544704437,0.2672352492809295,293.22491455078125,297.1499938964844,293.1499938964844,0.3098496198654175,-5938.28759765625,304.1571350097656,0.8920363783836365,0.3958989381790161,0.377221018075943,293.2983703613281,297.1499938964844,293.1499938964844,0.0079514766111969,-2683.114501953125,300.4306030273437,0.4225547313690185,0.050000000745058,0.2389844357967376,291.1361389160156,291.1499938964844,265.02545166015625,263.74127197265625,281.54351806640625,293.4340209960937,291.1368408203125,1.0,0.3091273307800293,0.7896202206611633,0.7896202206611633,1.0,1.0,-1.2198872566223145,0.5107238292694092,0.7091634273529053,0.2500849366188049,0.0,0.0,0.5354085564613342,86.17674255371094,97.0,8.754674911499023,-11801.70703125,281.8779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,307.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.71875,18000.0,0.0,0.0,0.2631020247936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094610452651978,0.5094667077064514,-5.642820724460762e-06,0.0,0.0002670151006896,0.0,0.0,30.861852645874023,0.0,0.0,0.0,0.3726987540721893,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443563908338546,-1300.1817626953125,304.1499328613281,0.5375563502311707,0.0886903554201126,0.0826378241181373,293.8611755371094,297.1499938964844,293.1499938964844,0.0042111231014132,-333.6117248535156,296.6559143066406,0.4225547313690185,0.050000000745058,0.0503807179629802,293.0868530273437,297.1499938964844,293.1499938964844,0.292792797088623,-4200.197265625,304.1365051269531,0.8794094920158386,0.3807011544704437,0.2672352492809295,293.22491455078125,297.1499938964844,293.1499938964844,0.3098496198654175,-5938.28759765625,304.1571350097656,0.8920363783836365,0.3958989381790161,0.377221018075943,293.2983703613281,297.1499938964844,293.1499938964844,0.0079514766111969,-2683.114501953125,300.4306030273437,0.4225547313690185,0.050000000745058,0.2389844357967376,291.1361389160156,291.1499938964844,265.02545166015625,263.74127197265625,281.54351806640625,293.4340209960937,291.1368408203125,1.0,0.3091273307800293,0.7896202206611633,0.7896202206611633,1.0,1.0,-1.2198872566223145,0.5107238292694092,0.7091634273529053,0.2500849366188049,0.0,0.0,0.5354085564613342,86.17674255371094,97.0,8.754674911499023,-11801.70703125,281.8779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,307.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.71875,18000.0,0.0,0.0,0.2631020247936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094610452651978,0.5094667077064514,-5.642820724460762e-06,0.0,0.0002670151006896,0.0,0.0,30.861852645874023,0.0,0.0,0.0,0.3726987540721893,4.0,0.0,1.0
