time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044347908347845,-1299.998291015625,304.14996337890625,0.5351990461349487,0.088630586862564,0.082647830247879,293.8663635253906,297.1499938964844,293.1499938964844,0.004104224499315,-325.54754638671875,296.5205078125,0.420655757188797,0.050000000745058,0.050445333123207,293.0841064453125,297.1499938964844,293.1499938964844,0.2940872609615326,-4214.7734375,304.1365966796875,0.8772926330566406,0.3820414245128631,0.2682314217090606,293.2247619628906,297.1499938964844,293.1499938964844,0.3089368641376495,-5924.2998046875,304.1575012207031,0.8880873322486877,0.3949816823005676,0.3764216005802154,293.298583984375,297.1499938964844,293.1499938964844,0.0079299202188849,-2678.21728515625,300.4052734375,0.420655757188797,0.050000000745058,0.2392909526824951,291.1396179199219,291.1499938964844,265.04766845703125,263.7608337402344,281.5543518066406,293.4344787597656,291.14031982421875,1.0,0.3109787106513977,0.7893070578575134,0.7893070578575134,1.0,1.0,-1.2205809354782104,0.51096111536026,0.7096198797225952,0.2503380179405212,0.0,0.0,0.5357455015182495,87.82630920410156,97.0,9.249320030212402,-11799.955078125,285.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2640661597251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103735327720642,0.5103791952133179,-5.649966624332592e-06,0.0,0.0002679935714695,0.0,0.0,30.96743965148925,0.0,0.0,0.0,0.3730314970016479,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443340428173542,-1299.7255859375,304.1499938964844,0.5329140424728394,0.088564857840538,0.0826525837182998,293.8716125488281,297.1499938964844,293.1499938964844,0.0039973463863134,-317.4266662597656,296.3842468261719,0.4188502728939056,0.050000000745058,0.0505095012485981,293.081787109375,297.1499938964844,293.1499938964844,0.2953367233276367,-4228.80712890625,304.1367492675781,0.8752341866493225,0.3833320736885071,0.2691937386989593,293.2245788574219,297.1499938964844,293.1499938964844,0.3080222010612488,-5910.2958984375,304.15777587890625,0.8842566013336182,0.394067108631134,0.3756244480609894,293.2988586425781,297.1499938964844,293.1499938964844,0.0079081645235419,-2673.2431640625,300.3798522949219,0.4188502728939056,0.050000000745058,0.2395953387022018,291.14312744140625,291.1499938964844,265.069580078125,263.7801818847656,281.5650329589844,293.4352111816406,291.14385986328125,1.0,0.3127995133399963,0.7889905571937561,0.7889905571937561,1.0,1.0,-1.2212274074554443,0.5111867189407349,0.7100406289100647,0.2505490779876709,0.0,0.0,0.5358464121818542,89.4631118774414,100.0,9.573070526123049,-11797.71875,289.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615966796875,307.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.56640625,18000.0,0.0,0.0,0.2649815082550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108712315559387,0.5108768939971924,-5.654605047311634e-06,0.0,0.0002689225366339,0.0,0.0,31.028549194335938,0.0,0.0,0.0,0.3732222020626068,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.044288232922554,-1298.8848876953125,304.15008544921875,0.5285319685935974,0.0884120240807533,0.0826428681612014,293.8822021484375,297.1499938964844,293.1499938964844,0.0037820059806108,-300.9060363769531,296.1088562011719,0.4154840409755707,0.050000000745058,0.0506367348134517,293.0783996582031,297.1499938964844,293.1499938964844,0.2976929545402527,-4255.18115234375,304.1372375488281,0.871256411075592,0.3857523798942566,0.2710075378417969,293.2242736816406,297.1499938964844,293.1499938964844,0.3061945736408233,-5882.34765625,304.1582336425781,0.8769252300262451,0.3922442197799682,0.3740356564521789,293.2994689941406,297.1499938964844,293.1499938964844,0.0078638643026351,-2663.046630859375,300.32861328125,0.4154840409755707,0.050000000745058,0.2401988804340362,291.150146484375,291.1499938964844,265.1126708984375,263.8182067871094,281.5860290527344,293.4374694824219,291.1508483886719,1.0,0.3163568377494812,0.7883576154708862,0.7883576154708862,1.0,1.0,-1.2223631143569946,0.5115925073623657,0.7107706069946289,0.2508565485477447,0.0,0.0,0.5353536009788513,92.70447540283205,103.0,9.688217163085938,-11791.3095703125,296.44659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755859375,307.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.2666125893592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106174349784851,0.5106230974197388,-5.656175289914245e-06,0.0,0.0002705779043026,0.0,0.0,31.015596389770508,0.0,0.0,0.0,0.3731736838817596,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.044288232922554,-1298.8848876953125,304.15008544921875,0.5285319685935974,0.0884120240807533,0.0826428681612014,293.8822021484375,297.1499938964844,293.1499938964844,0.0037820059806108,-300.9060363769531,296.1088562011719,0.4154840409755707,0.050000000745058,0.0506367348134517,293.0783996582031,297.1499938964844,293.1499938964844,0.2976929545402527,-4255.18115234375,304.1372375488281,0.871256411075592,0.3857523798942566,0.2710075378417969,293.2242736816406,297.1499938964844,293.1499938964844,0.3061945736408233,-5882.34765625,304.1582336425781,0.8769252300262451,0.3922442197799682,0.3740356564521789,293.2994689941406,297.1499938964844,293.1499938964844,0.0078638643026351,-2663.046630859375,300.32861328125,0.4154840409755707,0.050000000745058,0.2401988804340362,291.150146484375,291.1499938964844,265.1126708984375,263.8182067871094,281.5860290527344,293.4374694824219,291.1508483886719,1.0,0.3163568377494812,0.7883576154708862,0.7883576154708862,1.0,1.0,-1.2223631143569946,0.5115925073623657,0.7107706069946289,0.2508565485477447,0.0,0.0,0.5353536009788513,92.70447540283205,103.0,9.688217163085938,-11791.3095703125,296.44659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755859375,307.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.2666125893592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106174349784851,0.5106230974197388,-5.656175289914245e-06,0.0,0.0002705779043026,0.0,0.0,31.015596389770508,0.0,0.0,0.0,0.3731736838817596,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442163832485675,-1297.623291015625,304.1501770019531,0.5243636965751648,0.088226318359375,0.0826035365462303,293.8929748535156,297.1499938964844,293.1499938964844,0.0035650392528623,-284.07537841796875,295.8294372558594,0.412392646074295,0.050000000745058,0.0507627986371517,293.07647705078125,297.1499938964844,293.1499938964844,0.2998622357845306,-4279.36474609375,304.13787841796875,0.8674276471138,0.3879613876342773,0.2726716697216034,293.22393798828125,297.1499938964844,293.1499938964844,0.3043791651725769,-5854.619140625,304.15850830078125,0.8699989318847656,0.3904272019863128,0.372451901435852,293.3002319335937,297.1499938964844,293.1499938964844,0.0078187985345721,-2652.618408203125,300.2766418457031,0.412392646074295,0.050000000745058,0.2407968640327453,291.1567687988281,291.1499938964844,265.1546936035156,263.8554077148437,281.6067199707031,293.4405822753906,291.15740966796875,1.0,0.3198128640651703,0.7877246737480164,0.7877246737480164,1.0,1.0,-1.2232816219329834,0.5119235515594482,0.7113580703735352,0.251040369272232,0.0,0.0,0.5339952707290649,95.91116333007812,106.0,9.16831874847412,-11781.7236328125,303.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,307.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19921875,18000.0,0.0,0.0,0.2679063975811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087783336639404,0.5087839365005493,-5.647796115226811e-06,0.0,0.0002718909527175,0.0,0.0,30.8305892944336,0.0,0.0,0.0,0.3725779354572296,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442163832485675,-1297.623291015625,304.1501770019531,0.5243636965751648,0.088226318359375,0.0826035365462303,293.8929748535156,297.1499938964844,293.1499938964844,0.0035650392528623,-284.07537841796875,295.8294372558594,0.412392646074295,0.050000000745058,0.0507627986371517,293.07647705078125,297.1499938964844,293.1499938964844,0.2998622357845306,-4279.36474609375,304.13787841796875,0.8674276471138,0.3879613876342773,0.2726716697216034,293.22393798828125,297.1499938964844,293.1499938964844,0.3043791651725769,-5854.619140625,304.15850830078125,0.8699989318847656,0.3904272019863128,0.372451901435852,293.3002319335937,297.1499938964844,293.1499938964844,0.0078187985345721,-2652.618408203125,300.2766418457031,0.412392646074295,0.050000000745058,0.2407968640327453,291.1567687988281,291.1499938964844,265.1546936035156,263.8554077148437,281.6067199707031,293.4405822753906,291.15740966796875,1.0,0.3198128640651703,0.7877246737480164,0.7877246737480164,1.0,1.0,-1.2232816219329834,0.5119235515594482,0.7113580703735352,0.251040369272232,0.0,0.0,0.5339952707290649,95.91116333007812,106.0,9.16831874847412,-11781.7236328125,303.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,307.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19921875,18000.0,0.0,0.0,0.2679063975811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087783336639404,0.5087839365005493,-5.647796115226811e-06,0.0,0.0002718909527175,0.0,0.0,30.8305892944336,0.0,0.0,0.0,0.3725779354572296,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441178418695926,-1295.935302734375,304.1502685546875,0.520376443862915,0.0880049765110015,0.0825318470597267,293.90380859375,297.1499938964844,293.1499938964844,0.0033459528349339,-266.927001953125,295.5457458496094,0.4095222949981689,0.050000000745058,0.0508879907429218,293.0757141113281,297.1499938964844,293.1499938964844,0.30186527967453,-4301.62890625,304.1385803222656,0.863726019859314,0.3899756371974945,0.2741967439651489,293.2236633300781,297.1499938964844,293.1499938964844,0.3025866448879242,-5827.26318359375,304.1586608886719,0.863440990447998,0.3886139094829559,0.3708711266517639,293.3011474609375,297.1499938964844,293.1499938964844,0.0077731092460453,-2642.02734375,300.22381591796875,0.4095222949981689,0.050000000745058,0.2413907200098037,291.16259765625,291.1499938964844,265.1957397460937,263.89178466796875,281.62725830078125,293.44439697265625,291.16314697265625,1.0,0.3231806755065918,0.7870927453041077,0.7870927453041077,1.0,1.0,-1.223991870880127,0.512170672416687,0.7118211984634399,0.2511419653892517,0.0,0.0,0.531906247138977,99.0918426513672,109.0,8.12471866607666,-11768.541015625,310.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,307.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.119140625,18000.0,0.0,0.0,0.2688058912754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505571722984314,0.5055773854255676,-5.630722171190428e-06,0.0,0.0002728037943597,0.0,0.0,30.4982967376709,0.0,0.0,0.0,0.3715105056762695,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441178418695926,-1295.935302734375,304.1502685546875,0.520376443862915,0.0880049765110015,0.0825318470597267,293.90380859375,297.1499938964844,293.1499938964844,0.0033459528349339,-266.927001953125,295.5457458496094,0.4095222949981689,0.050000000745058,0.0508879907429218,293.0757141113281,297.1499938964844,293.1499938964844,0.30186527967453,-4301.62890625,304.1385803222656,0.863726019859314,0.3899756371974945,0.2741967439651489,293.2236633300781,297.1499938964844,293.1499938964844,0.3025866448879242,-5827.26318359375,304.1586608886719,0.863440990447998,0.3886139094829559,0.3708711266517639,293.3011474609375,297.1499938964844,293.1499938964844,0.0077731092460453,-2642.02734375,300.22381591796875,0.4095222949981689,0.050000000745058,0.2413907200098037,291.16259765625,291.1499938964844,265.1957397460937,263.89178466796875,281.62725830078125,293.44439697265625,291.16314697265625,1.0,0.3231806755065918,0.7870927453041077,0.7870927453041077,1.0,1.0,-1.223991870880127,0.512170672416687,0.7118211984634399,0.2511419653892517,0.0,0.0,0.531906247138977,99.0918426513672,109.0,8.12471866607666,-11768.541015625,310.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,307.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.119140625,18000.0,0.0,0.0,0.2688058912754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505571722984314,0.5055773854255676,-5.630722171190428e-06,0.0,0.0002728037943597,0.0,0.0,30.4982967376709,0.0,0.0,0.0,0.3715105056762695,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.043993130326271,-1293.8330078125,304.150390625,0.5165486335754395,0.0877474024891853,0.0824270024895668,293.9147644042969,297.1499938964844,293.1499938964844,0.0031246517319232,-249.4827880859375,295.25762939453125,0.4068273305892944,0.050000000745058,0.051012497395277,293.0759582519531,297.1499938964844,293.1499938964844,0.3037245273590088,-4322.2529296875,304.1392822265625,0.8601409792900085,0.3918140530586242,0.2755960822105407,293.223388671875,297.1499938964844,293.1499938964844,0.3008242547512054,-5800.38134765625,304.1587219238281,0.8572208881378174,0.3868030905723572,0.3692921996116638,293.3021850585937,297.1499938964844,293.1499938964844,0.0077269780449569,-2631.338134765625,300.1700439453125,0.4068273305892944,0.050000000745058,0.2419813275337219,291.1673889160156,291.1499938964844,265.2357482910156,263.9273681640625,281.6479187011719,293.44873046875,291.1678161621094,1.0,0.3264704644680023,0.786460816860199,0.786460816860199,1.0,1.0,-1.2245088815689087,0.5123283267021179,0.7121805548667908,0.2512010037899017,0.0,0.0,0.5292481184005737,102.25236511230467,112.0,6.721721649169922,-11751.6240234375,317.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,307.2942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.2692849338054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012823343276978,0.5012879371643066,-5.606729246210307e-06,0.0,0.0002732900029513,0.0,0.0,30.0518741607666,0.0,0.0,0.0,0.3700714111328125,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.043993130326271,-1293.8330078125,304.150390625,0.5165486335754395,0.0877474024891853,0.0824270024895668,293.9147644042969,297.1499938964844,293.1499938964844,0.0031246517319232,-249.4827880859375,295.25762939453125,0.4068273305892944,0.050000000745058,0.051012497395277,293.0759582519531,297.1499938964844,293.1499938964844,0.3037245273590088,-4322.2529296875,304.1392822265625,0.8601409792900085,0.3918140530586242,0.2755960822105407,293.223388671875,297.1499938964844,293.1499938964844,0.3008242547512054,-5800.38134765625,304.1587219238281,0.8572208881378174,0.3868030905723572,0.3692921996116638,293.3021850585937,297.1499938964844,293.1499938964844,0.0077269780449569,-2631.338134765625,300.1700439453125,0.4068273305892944,0.050000000745058,0.2419813275337219,291.1673889160156,291.1499938964844,265.2357482910156,263.9273681640625,281.6479187011719,293.44873046875,291.1678161621094,1.0,0.3264704644680023,0.786460816860199,0.786460816860199,1.0,1.0,-1.2245088815689087,0.5123283267021179,0.7121805548667908,0.2512010037899017,0.0,0.0,0.5292481184005737,102.25236511230467,112.0,6.721721649169922,-11751.6240234375,317.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,307.2942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.2692849338054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012823343276978,0.5012879371643066,-5.606729246210307e-06,0.0,0.0002732900029513,0.0,0.0,30.0518741607666,0.0,0.0,0.0,0.3700714111328125,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439212843775749,-1292.632568359375,304.15045166015625,0.514689564704895,0.0876052379608154,0.0823622420430183,293.92022705078125,297.1499938964844,293.1499938964844,0.0030130427330732,-240.64845275878903,295.1118469238281,0.4055328965187073,0.050000000745058,0.0510745346546173,293.07635498046875,297.1499938964844,293.1499938964844,0.304605096578598,-4332.009765625,304.1396179199219,0.8583888411521912,0.392670214176178,0.2762514352798462,293.2232666015625,297.1499938964844,293.1499938964844,0.2999557852745056,-5787.1376953125,304.15869140625,0.8542287945747375,0.3858984410762787,0.3685032427310943,293.3027648925781,297.1499938964844,293.1499938964844,0.0077037741430103,-2625.967041015625,300.14276123046875,0.4055328965187073,0.050000000745058,0.242275595664978,291.1693420410156,291.1499938964844,265.2554016113281,263.94488525390625,281.6582946777344,293.4510803222656,291.1697082519531,1.0,0.3280885219573974,0.7861448526382446,0.7861448526382446,1.0,1.0,-1.224698543548584,0.5123728513717651,0.7123257517814636,0.251222550868988,0.0,0.0,0.527756929397583,103.82634735107422,112.0,5.933322429656982,-11741.7685546875,320.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,307.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9453125,18000.0,0.0,0.0,0.2693650722503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988246858119964,0.4988302588462829,-5.59273667022353e-06,0.0,0.0002733713190536,0.0,0.0,29.796730041503903,0.0,0.0,0.0,0.3692453801631927,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438434183597564,-1291.337890625,304.1505126953125,0.512864887714386,0.0874545127153396,0.0822895392775535,293.9257202148437,297.1499938964844,293.1499938964844,0.0029007364064455,-231.7391357421875,294.9649353027344,0.4042674601078033,0.050000000745058,0.051136452704668,293.07696533203125,297.1499938964844,293.1499938964844,0.3054533898830414,-4341.40234375,304.1399841308594,0.8566604256629944,0.3934836685657501,0.2768773734569549,293.22314453125,297.1499938964844,293.1499938964844,0.2990961670875549,-5774.03125,304.15869140625,0.8513104319572449,0.3849942982196808,0.3677146136760711,293.3033752441406,297.1499938964844,293.1499938964844,0.0076804864220321,-2620.581298828125,300.115234375,0.4042674601078033,0.050000000745058,0.2425693124532699,291.1709899902344,291.1499938964844,265.2747802734375,263.9621887207031,281.66876220703125,293.4535522460937,291.1712951660156,1.0,0.3296898007392883,0.7858306765556335,0.7858306765556335,1.0,1.0,-1.22484290599823,0.5123941898345947,0.7124487161636353,0.2512411177158355,0.0,0.0,0.5261861085891724,105.39684295654295,115.0,5.114354133605957,-11731.00390625,323.9223327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.587890625,18000.0,0.0,0.0,0.2693410813808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496210902929306,0.4962164759635925,-5.577752290264471e-06,0.0,0.0002733469591476,0.0,0.0,29.526317596435547,0.0,0.0,0.0,0.3683668375015259,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436710678040981,-1288.48876953125,304.150634765625,0.509314239025116,0.0871290788054466,0.0821219459176063,293.9367370605469,297.1499938964844,293.1499938964844,0.0026739679742604,-213.702392578125,294.6677551269531,0.4018052816390991,0.050000000745058,0.0512600131332874,293.0787353515625,297.1499938964844,293.1499938964844,0.3070489466190338,-4359.046875,304.1406555175781,0.8532630205154419,0.3949759006500244,0.2780378460884094,293.222900390625,297.1499938964844,293.1499938964844,0.2974033057689667,-5748.21923828125,304.1585998535156,0.845679759979248,0.3831874132156372,0.3661383986473083,293.3046264648437,297.1499938964844,293.1499938964844,0.0076336958445608,-2609.77001953125,300.05938720703125,0.4018052816390991,0.050000000745058,0.2431554347276687,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.6898803710937,293.4588317871094,291.1736145019531,1.0,0.3328451514244079,0.7852022647857666,0.7852022647857666,1.0,1.0,-1.224994659423828,0.5123646855354309,0.712630033493042,0.2512745857238769,0.0,0.0,0.5228868126869202,108.52961730957033,103.0,3.472477674484253,-11706.8525390625,330.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,307.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.033203125,18000.0,0.0,0.0,0.2689994573593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906680881977081,0.4906736314296722,-5.545800377149135e-06,0.0,0.0002730002452153,0.0,0.0,28.95689010620117,0.0,0.0,0.0,0.3665056228637695,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436710678040981,-1288.48876953125,304.150634765625,0.509314239025116,0.0871290788054466,0.0821219459176063,293.9367370605469,297.1499938964844,293.1499938964844,0.0026739679742604,-213.702392578125,294.6677551269531,0.4018052816390991,0.050000000745058,0.0512600131332874,293.0787353515625,297.1499938964844,293.1499938964844,0.3070489466190338,-4359.046875,304.1406555175781,0.8532630205154419,0.3949759006500244,0.2780378460884094,293.222900390625,297.1499938964844,293.1499938964844,0.2974033057689667,-5748.21923828125,304.1585998535156,0.845679759979248,0.3831874132156372,0.3661383986473083,293.3046264648437,297.1499938964844,293.1499938964844,0.0076336958445608,-2609.77001953125,300.05938720703125,0.4018052816390991,0.050000000745058,0.2431554347276687,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.6898803710937,293.4588317871094,291.1736145019531,1.0,0.3328451514244079,0.7852022647857666,0.7852022647857666,1.0,1.0,-1.224994659423828,0.5123646855354309,0.712630033493042,0.2512745857238769,0.0,0.0,0.5228868126869202,108.52961730957033,103.0,3.472477674484253,-11706.8525390625,330.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,307.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.033203125,18000.0,0.0,0.0,0.2689994573593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906680881977081,0.4906736314296722,-5.545800377149135e-06,0.0,0.0002730002452153,0.0,0.0,28.95689010620117,0.0,0.0,0.0,0.3665056228637695,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.043321568518877,-1282.724853515625,304.1510009765625,0.509983479976654,0.0868085697293281,0.0817710682749748,293.9476928710937,297.1499938964844,293.1499938964844,0.0024349014274775,-194.62774658203125,294.36737060546875,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3083092868328094,-4372.8095703125,304.14166259765625,0.8563514351844788,0.3963424563407898,0.2789585292339325,293.2225646972656,297.1499938964844,293.1499938964844,0.295540452003479,-5719.64208984375,304.1588439941406,0.8464943766593933,0.3814095556735992,0.3643958568572998,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529790483415,-2589.4501953125,300.0033874511719,0.402976781129837,0.050000000745058,0.242874413728714,291.1763610839844,291.1499938964844,265.3500061035156,264.02960205078125,281.7124938964844,293.4642028808594,291.17681884765625,1.0,0.330698549747467,0.7845738530158997,0.7845738530158997,1.0,1.0,-1.223179817199707,0.5114299058914185,0.7117498517036438,0.2508752644062042,0.0,0.0,0.5192123651504517,107.00523376464844,91.0,4.804023265838623,-11669.361328125,326.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,307.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.96484375,18000.0,0.0,0.0,0.2682837247848511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847193658351898,0.4847248792648315,-5.51203811482992e-06,0.0,0.0002722738718148,0.0,0.0,28.35531044006348,0.0,0.0,0.0,0.3645152449607849,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.043321568518877,-1282.724853515625,304.1510009765625,0.509983479976654,0.0868085697293281,0.0817710682749748,293.9476928710937,297.1499938964844,293.1499938964844,0.0024349014274775,-194.62774658203125,294.36737060546875,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3083092868328094,-4372.8095703125,304.14166259765625,0.8563514351844788,0.3963424563407898,0.2789585292339325,293.2225646972656,297.1499938964844,293.1499938964844,0.295540452003479,-5719.64208984375,304.1588439941406,0.8464943766593933,0.3814095556735992,0.3643958568572998,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529790483415,-2589.4501953125,300.0033874511719,0.402976781129837,0.050000000745058,0.242874413728714,291.1763610839844,291.1499938964844,265.3500061035156,264.02960205078125,281.7124938964844,293.4642028808594,291.17681884765625,1.0,0.330698549747467,0.7845738530158997,0.7845738530158997,1.0,1.0,-1.223179817199707,0.5114299058914185,0.7117498517036438,0.2508752644062042,0.0,0.0,0.5192123651504517,107.00523376464844,91.0,4.804023265838623,-11669.361328125,326.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,307.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.96484375,18000.0,0.0,0.0,0.2682837247848511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847193658351898,0.4847248792648315,-5.51203811482992e-06,0.0,0.0002722738718148,0.0,0.0,28.35531044006348,0.0,0.0,0.0,0.3645152449607849,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.0435961708426475,-1287.2440185546875,304.1501770019531,0.5160657167434692,0.0875863581895828,0.0820741578936576,293.95263671875,297.1499938964844,293.1499938964844,0.0022026747465133,-176.07896423339844,294.07916259765625,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100799024105072,-4392.64404296875,304.1414794921875,0.8654727935791016,0.398587554693222,0.2802602350711822,293.2168884277344,297.1499938964844,293.1499938964844,0.2943576872348785,-5701.9375,304.1578369140625,0.8532099723815918,0.3807283341884613,0.363337755203247,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707916937768,-2567.940673828125,299.964111328125,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1781616210937,291.1499938964844,265.3866577148437,264.06268310546875,281.73419189453125,293.4688415527344,291.177978515625,1.0,0.3252728283405304,0.7839621901512146,0.7839621901512146,1.0,1.0,-1.2224451303482056,0.5109643340110779,0.7114808559417725,0.2508023381233215,0.0,0.0,0.5152506828308105,101.89281463623048,79.0,1.12818706035614,-11628.970703125,315.5924987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,307.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.826171875,18000.0,0.0,0.0,0.267203539609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779613614082336,0.477966845035553,-5.474145382322604e-06,0.0,0.0002711776469368,0.0,0.0,27.682849884033203,0.0,0.0,0.0,0.3622827231884002,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.0435961708426475,-1287.2440185546875,304.1501770019531,0.5160657167434692,0.0875863581895828,0.0820741578936576,293.95263671875,297.1499938964844,293.1499938964844,0.0022026747465133,-176.07896423339844,294.07916259765625,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100799024105072,-4392.64404296875,304.1414794921875,0.8654727935791016,0.398587554693222,0.2802602350711822,293.2168884277344,297.1499938964844,293.1499938964844,0.2943576872348785,-5701.9375,304.1578369140625,0.8532099723815918,0.3807283341884613,0.363337755203247,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707916937768,-2567.940673828125,299.964111328125,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1781616210937,291.1499938964844,265.3866577148437,264.06268310546875,281.73419189453125,293.4688415527344,291.177978515625,1.0,0.3252728283405304,0.7839621901512146,0.7839621901512146,1.0,1.0,-1.2224451303482056,0.5109643340110779,0.7114808559417725,0.2508023381233215,0.0,0.0,0.5152506828308105,101.89281463623048,79.0,1.12818706035614,-11628.970703125,315.5924987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,307.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.826171875,18000.0,0.0,0.0,0.267203539609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779613614082336,0.477966845035553,-5.474145382322604e-06,0.0,0.0002711776469368,0.0,0.0,27.682849884033203,0.0,0.0,0.0,0.3622827231884002,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437023751437664,-1288.97265625,304.14996337890625,0.5247461795806885,0.0879414081573486,0.0821913629770279,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618279766291,-156.82931518554688,293.78338623046875,0.4134775698184967,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114733397960663,-4408.01708984375,304.1420288085937,0.8785542249679565,0.4001925587654114,0.2812493741512298,293.2138671875,297.1499938964844,293.1499938964844,0.2930508852005005,-5682.0751953125,304.1574401855469,0.8638243675231934,0.3796534538269043,0.3621094822883606,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690325953066,-2540.9990234375,299.92144775390625,0.4134775698184967,0.050000000745058,0.2405821532011032,291.1789245605469,291.1499938964844,265.42333984375,264.0959777832031,281.7612609863281,293.4798889160156,291.1792297363281,1.0,0.3175279796123504,0.7833505868911743,0.7833505868911743,1.0,1.0,-1.2203582525253296,0.5098579525947571,0.7105003595352173,0.2504874169826507,0.0,0.0,0.5114003419876099,94.7382354736328,67.0,2.4420533180236816,-11581.98046875,299.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,307.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.904296875,18000.0,0.0,0.0,0.2658202052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716910719871521,0.4716964960098266,-5.4383149290515576e-06,0.0,0.0002697737072594,0.0,0.0,27.064451217651367,0.0,0.0,0.0,0.3601929843425751,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437023751437664,-1288.97265625,304.14996337890625,0.5247461795806885,0.0879414081573486,0.0821913629770279,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618279766291,-156.82931518554688,293.78338623046875,0.4134775698184967,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114733397960663,-4408.01708984375,304.1420288085937,0.8785542249679565,0.4001925587654114,0.2812493741512298,293.2138671875,297.1499938964844,293.1499938964844,0.2930508852005005,-5682.0751953125,304.1574401855469,0.8638243675231934,0.3796534538269043,0.3621094822883606,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690325953066,-2540.9990234375,299.92144775390625,0.4134775698184967,0.050000000745058,0.2405821532011032,291.1789245605469,291.1499938964844,265.42333984375,264.0959777832031,281.7612609863281,293.4798889160156,291.1792297363281,1.0,0.3175279796123504,0.7833505868911743,0.7833505868911743,1.0,1.0,-1.2203582525253296,0.5098579525947571,0.7105003595352173,0.2504874169826507,0.0,0.0,0.5114003419876099,94.7382354736328,67.0,2.4420533180236816,-11581.98046875,299.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,307.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.904296875,18000.0,0.0,0.0,0.2658202052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716910719871521,0.4716964960098266,-5.4383149290515576e-06,0.0,0.0002697737072594,0.0,0.0,27.064451217651367,0.0,0.0,0.0,0.3601929843425751,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436653196811676,-1288.3427734375,304.1500549316406,0.5299906134605408,0.0880626514554023,0.0821605175733566,293.9633178710937,297.1499938964844,293.1499938964844,0.0018404679140076,-147.12098693847656,293.63427734375,0.41757732629776,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119928240776062,-4413.64208984375,304.1425170898437,0.8865150809288025,0.4008781015872955,0.2816310822963714,293.2127380371094,297.1499938964844,293.1499938964844,0.2922897040843963,-5670.38330078125,304.157470703125,0.8705302476882935,0.3790649175643921,0.3614067435264587,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137343861162,-2526.119384765625,299.899658203125,0.41757732629776,0.050000000745058,0.2398179322481155,291.18048095703125,291.1499938964844,265.4416809082031,264.1126708984375,281.7756042480469,293.4858093261719,291.1807861328125,1.0,0.3129865229129791,0.7830447554588318,0.7830447554588318,1.0,1.0,-1.2188254594802856,0.5090742111206055,0.7097512483596802,0.2502387762069702,0.0,0.0,0.5092085003852844,90.64002990722656,67.0,3.2138235569000244,-11551.7734375,290.7096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,307.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.94140625,18000.0,0.0,0.0,0.2650231122970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682246744632721,0.4682300984859466,-5.419670742412563e-06,0.0,0.0002689647662919,0.0,0.0,26.73101043701172,0.0,0.0,0.0,0.3590586483478546,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435994267463684,-1287.2440185546875,304.150146484375,0.5359400510787964,0.0881635546684265,0.0820976942777633,293.9674377441406,297.1499938964844,293.1499938964844,0.0017181530129164,-137.337890625,293.48370361328125,0.4224187731742859,0.050000000745058,0.0503852479159832,293.0819091796875,297.1499938964844,293.1499938964844,0.3124474883079529,-4418.53857421875,304.14306640625,0.8954643607139587,0.4015008807182312,0.2819593846797943,293.2117614746094,297.1499938964844,293.1499938964844,0.2915092408657074,-5658.3837890625,304.15753173828125,0.8782384991645813,0.3784624636173248,0.3606752455234527,293.29541015625,297.1499938964844,293.1499938964844,0.0072566722519695,-2510.7001953125,299.8773498535156,0.4224187731742859,0.050000000745058,0.2390059232711792,291.1817932128906,291.1499938964844,265.4599914550781,264.12945556640625,281.790283203125,293.49169921875,291.1820068359375,1.0,0.3080769181251526,0.7827509045600891,0.7827509045600891,1.0,1.0,-1.2170861959457395,0.508191704750061,0.7088944911956787,0.2499618530273437,0.0,0.0,0.5069547891616821,86.28414916992188,55.0,3.211970806121826,-11518.29296875,280.98150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,307.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33984375,18000.0,0.0,0.0,0.2641554176807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645897150039673,0.4645951092243194,-5.40012388228206e-06,0.0,0.0002680841716937,0.0,0.0,26.383947372436523,0.0,0.0,0.0,0.3578748703002929,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434090122580528,-1284.097900390625,304.1504211425781,0.550188422203064,0.088322177529335,0.0819066986441612,293.9761962890625,297.1499938964844,293.1499938964844,0.0014724986394867,-117.69437408447266,293.1783447265625,0.4349153339862823,0.050000000745058,0.0500208251178264,293.0851745605469,297.1499938964844,293.1499938964844,0.31317800283432,-4426.33154296875,304.1441650390625,0.917443573474884,0.4025641977787018,0.2824719548225403,293.2100830078125,297.1499938964844,293.1499938964844,0.2899227142333984,-5633.97705078125,304.1576538085937,0.8969195485115051,0.3772395253181457,0.3591655492782593,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393502876162,-2478.77978515625,299.8314514160156,0.4349153339862823,0.050000000745058,0.2372772544622421,291.1836853027344,291.1499938964844,265.4966735839844,264.1630859375,281.82049560546875,293.5035705566406,291.1838073730469,1.0,0.2973135709762573,0.7821632623672485,0.7821632623672485,1.0,1.0,-1.2131478786468506,0.5061973929405212,0.7069505453109741,0.2493620365858078,0.0,0.0,0.5023329854011536,77.00858306884766,43.0,2.5785789489746094,-11445.1171875,260.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,307.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.337890625,18000.0,0.0,0.0,0.2622190713882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571359157562256,0.4571412801742553,-5.359963779483223e-06,0.0,0.0002661190228536,0.0,0.0,25.680145263671875,0.0,0.0,0.0,0.3554512858390808,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434090122580528,-1284.097900390625,304.1504211425781,0.550188422203064,0.088322177529335,0.0819066986441612,293.9761962890625,297.1499938964844,293.1499938964844,0.0014724986394867,-117.69437408447266,293.1783447265625,0.4349153339862823,0.050000000745058,0.0500208251178264,293.0851745605469,297.1499938964844,293.1499938964844,0.31317800283432,-4426.33154296875,304.1441650390625,0.917443573474884,0.4025641977787018,0.2824719548225403,293.2100830078125,297.1499938964844,293.1499938964844,0.2899227142333984,-5633.97705078125,304.1576538085937,0.8969195485115051,0.3772395253181457,0.3591655492782593,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393502876162,-2478.77978515625,299.8314514160156,0.4349153339862823,0.050000000745058,0.2372772544622421,291.1836853027344,291.1499938964844,265.4966735839844,264.1630859375,281.82049560546875,293.5035705566406,291.1838073730469,1.0,0.2973135709762573,0.7821632623672485,0.7821632623672485,1.0,1.0,-1.2131478786468506,0.5061973929405212,0.7069505453109741,0.2493620365858078,0.0,0.0,0.5023329854011536,77.00858306884766,43.0,2.5785789489746094,-11445.1171875,260.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,307.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.337890625,18000.0,0.0,0.0,0.2622190713882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571359157562256,0.4571412801742553,-5.359963779483223e-06,0.0,0.0002661190228536,0.0,0.0,25.680145263671875,0.0,0.0,0.0,0.3554512858390808,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.043165173381567,-1280.091064453125,304.15069580078125,0.5679440498352051,0.0884385183453559,0.0816562995314598,293.9854431152344,297.1499938964844,293.1499938964844,0.0012266457779332,-98.03973388671876,292.8681030273437,0.4524028599262237,0.050000000745058,0.0496377609670162,293.0892639160156,297.1499938964844,293.1499938964844,0.3136734068393707,-4431.5009765625,304.145263671875,0.9465538859367372,0.4033816456794739,0.2828010320663452,293.2086181640625,297.1499938964844,293.1499938964844,0.2883265912532806,-5609.41455078125,304.15777587890625,0.9219810366630554,0.3760100603103637,0.3576267659664154,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200697518885,-2446.015380859375,299.78436279296875,0.4524028599262237,0.050000000745058,0.2354601770639419,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.8520202636719,293.51568603515625,291.18487548828125,1.0,0.2854657471179962,0.781575620174408,0.781575620174408,1.0,1.0,-1.2087546586990356,0.5039669871330261,0.7047876715660095,0.2487442344427108,0.0,0.0,0.4976038932800293,67.25672149658203,31.0,1.6282294988632202,-11365.056640625,238.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,307.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.802734375,18000.0,0.0,0.0,0.2600433528423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495548009872436,0.449560135602951,-5.319565843819873e-06,0.0,0.0002639109443407,0.0,0.0,24.97739219665528,0.0,0.0,0.0,0.3530004918575287,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.043165173381567,-1280.091064453125,304.15069580078125,0.5679440498352051,0.0884385183453559,0.0816562995314598,293.9854431152344,297.1499938964844,293.1499938964844,0.0012266457779332,-98.03973388671876,292.8681030273437,0.4524028599262237,0.050000000745058,0.0496377609670162,293.0892639160156,297.1499938964844,293.1499938964844,0.3136734068393707,-4431.5009765625,304.145263671875,0.9465538859367372,0.4033816456794739,0.2828010320663452,293.2086181640625,297.1499938964844,293.1499938964844,0.2883265912532806,-5609.41455078125,304.15777587890625,0.9219810366630554,0.3760100603103637,0.3576267659664154,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200697518885,-2446.015380859375,299.78436279296875,0.4524028599262237,0.050000000745058,0.2354601770639419,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.8520202636719,293.51568603515625,291.18487548828125,1.0,0.2854657471179962,0.781575620174408,0.781575620174408,1.0,1.0,-1.2087546586990356,0.5039669871330261,0.7047876715660095,0.2487442344427108,0.0,0.0,0.4976038932800293,67.25672149658203,31.0,1.6282294988632202,-11365.056640625,238.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,307.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.802734375,18000.0,0.0,0.0,0.2600433528423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495548009872436,0.449560135602951,-5.319565843819873e-06,0.0,0.0002639109443407,0.0,0.0,24.97739219665528,0.0,0.0,0.0,0.3530004918575287,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428858771920204,-1275.5194091796875,304.1509094238281,0.5897250771522522,0.0885228216648101,0.0813653543591499,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811109630391,-78.41426086425781,292.5531311035156,0.4746400415897369,0.050000000745058,0.0492444187402725,293.0940856933594,297.1499938964844,293.1499938964844,0.3139345645904541,-4434.06298828125,304.1464233398437,0.9787826538085938,0.4039442539215088,0.2829470634460449,293.2073669433594,297.1499938964844,293.1499938964844,0.2867407500743866,-5585.0107421875,304.1578063964844,0.9553827047348022,0.3747836053371429,0.3560787439346313,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006197154521,-2412.90185546875,299.736328125,0.4746400415897369,0.050000000745058,0.2335943281650543,291.18524169921875,291.1499938964844,265.57000732421875,264.2308654785156,281.884765625,293.5282897949219,291.18524169921875,1.0,0.2726514637470245,0.7810350060462952,0.7810350060462952,1.0,1.0,-1.2040109634399414,0.5015512704849243,0.7024596929550171,0.2481453865766525,0.0,0.0,0.4928719401359558,57.24202728271485,34.0,0.654944896697998,-11279.76953125,216.30274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6158447265625,307.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9140625,18000.0,0.0,0.0,0.2576657235622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420144259929657,0.4420197010040283,-5.2798845899815205e-06,0.0,0.0002614979457575,0.0,0.0,24.2915096282959,0.0,0.0,0.0,0.3505780398845672,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428858771920204,-1275.5194091796875,304.1509094238281,0.5897250771522522,0.0885228216648101,0.0813653543591499,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811109630391,-78.41426086425781,292.5531311035156,0.4746400415897369,0.050000000745058,0.0492444187402725,293.0940856933594,297.1499938964844,293.1499938964844,0.3139345645904541,-4434.06298828125,304.1464233398437,0.9787826538085938,0.4039442539215088,0.2829470634460449,293.2073669433594,297.1499938964844,293.1499938964844,0.2867407500743866,-5585.0107421875,304.1578063964844,0.9553827047348022,0.3747836053371429,0.3560787439346313,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006197154521,-2412.90185546875,299.736328125,0.4746400415897369,0.050000000745058,0.2335943281650543,291.18524169921875,291.1499938964844,265.57000732421875,264.2308654785156,281.884765625,293.5282897949219,291.18524169921875,1.0,0.2726514637470245,0.7810350060462952,0.7810350060462952,1.0,1.0,-1.2040109634399414,0.5015512704849243,0.7024596929550171,0.2481453865766525,0.0,0.0,0.4928719401359558,57.24202728271485,34.0,0.654944896697998,-11279.76953125,216.30274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6158447265625,307.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9140625,18000.0,0.0,0.0,0.2576657235622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420144259929657,0.4420197010040283,-5.2798845899815205e-06,0.0,0.0002614979457575,0.0,0.0,24.2915096282959,0.0,0.0,0.0,0.3505780398845672,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427064150571823,-1272.61669921875,304.1509094238281,0.6056901216506958,0.088550180196762,0.0811706781387329,294.0047912597656,297.1499938964844,293.1499938964844,0.0007387831574305,-59.04978942871094,292.2326965332031,0.4874957203865051,0.050000000745058,0.0489950962364673,293.099853515625,297.1499938964844,293.1499938964844,0.3140243589878082,-4435.03076171875,304.1474609375,0.9984477162361144,0.4041903913021087,0.2829716503620147,293.2063293457031,297.1499938964844,293.1499938964844,0.2853313982486725,-5563.44287109375,304.1575622558594,0.9777932167053224,0.3735422194004059,0.3546686470508575,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068131804466,-2387.09814453125,299.6867980957031,0.4874957203865051,0.050000000745058,0.2324116379022598,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.9180603027344,293.5417785644531,291.1835327148437,1.0,0.2645604312419891,0.7804944515228271,0.7804944515228271,1.0,1.0,-1.2003495693206787,0.4995891153812408,0.7007604241371155,0.2479124218225479,0.0,0.0,0.4884059131145477,50.892799377441406,37.0,-2.294919013977051,-11197.755859375,202.08534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67059326171875,307.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.421875,18000.0,0.0,0.0,0.2551417350769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347762167453766,0.4347814619541168,-5.241950930212624e-06,0.0,0.0002589364303275,0.0,0.0,23.64399147033692,0.0,0.0,0.0,0.3482657372951507,4.0,0.0,1.0
