time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427064150571823,-1272.61669921875,304.1509094238281,0.6056901216506958,0.088550180196762,0.0811706781387329,294.0047912597656,297.1499938964844,293.1499938964844,0.0007387831574305,-59.04978942871094,292.2326965332031,0.4874957203865051,0.050000000745058,0.0489950962364673,293.099853515625,297.1499938964844,293.1499938964844,0.3140243589878082,-4435.03076171875,304.1474609375,0.9984477162361144,0.4041903913021087,0.2829716503620147,293.2063293457031,297.1499938964844,293.1499938964844,0.2853313982486725,-5563.44287109375,304.1575622558594,0.9777932167053224,0.3735422194004059,0.3546686470508575,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068131804466,-2387.09814453125,299.6867980957031,0.4874957203865051,0.050000000745058,0.2324116379022598,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.9180603027344,293.5417785644531,291.1835327148437,1.0,0.2645604312419891,0.7804944515228271,0.7804944515228271,1.0,1.0,-1.2003495693206787,0.4995891153812408,0.7007604241371155,0.2479124218225479,0.0,0.0,0.4884059131145477,50.892799377441406,37.0,-2.294919013977051,-11197.755859375,202.08534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67059326171875,307.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.421875,18000.0,0.0,0.0,0.2551417350769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347762167453766,0.4347814619541168,-5.241950930212624e-06,0.0,0.0002589364303275,0.0,0.0,23.64399147033692,0.0,0.0,0.0,0.3482657372951507,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426415391266346,-1271.5601806640625,304.1508483886719,0.6101587414741516,0.0885399356484413,0.0811047106981277,294.0096740722656,297.1499938964844,293.1499938964844,0.0006193025037646,-49.4995231628418,292.07159423828125,0.4910019636154175,0.050000000745058,0.0489295311272144,293.1004943847656,297.1499938964844,293.1499938964844,0.3087137639522552,-4373.12255859375,304.1577453613281,0.9990000128746032,0.4046951830387115,0.2788284718990326,293.20587158203125,297.1499938964844,293.1499938964844,0.2846536636352539,-5553.0458984375,304.15740966796875,0.9834467768669128,0.372916042804718,0.3540143370628357,293.29266357421875,297.1499938964844,293.1499938964844,0.0067701661027967,-2377.0283203125,299.6619567871094,0.4910019636154175,0.050000000745058,0.2321006208658218,291.1836242675781,291.1499938964844,265.625,264.2820129394531,281.9367980957031,293.5451354980469,291.184326171875,1.0,0.2616483569145202,0.7802241444587708,0.7802241444587708,1.0,1.0,-1.1939817667007446,0.4965169429779053,0.6974648833274841,0.2468341588973999,0.0,0.0,0.486213207244873,49.1511344909668,37.0,2.70288634300232,-11137.73828125,196.4545745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,307.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.71484375,18000.0,0.0,0.0,0.2538379430770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314701855182647,0.431475430727005,-5.2246191444282886e-06,0.0,0.0002576132537797,0.0,0.0,23.35153007507324,0.0,0.0,0.0,0.3472051322460174,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425444394350051,-1269.8897705078125,304.15087890625,0.6133828163146973,0.0885077491402626,0.081041544675827,294.0146179199219,297.1499938964844,293.1499938964844,0.0005133983213454,-39.28954315185547,291.9159240722656,0.4936127960681915,0.050000000745058,0.0488825179636478,293.0962829589844,297.1499938964844,293.1499938964844,0.3029747605323791,-4305.58251953125,304.1667175292969,0.9990000128746032,0.4061471223831177,0.2744313180446625,293.2055358886719,297.1499938964844,293.1499938964844,0.2838238179683685,-5540.0830078125,304.1575927734375,0.987348735332489,0.3722771406173706,0.3533731997013092,293.292724609375,297.1499938964844,293.1499938964844,0.0067342324182391,-2366.597900390625,299.6394348144531,0.4936127960681915,0.050000000745058,0.2318776249885559,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.953369140625,293.54302978515625,291.19171142578125,1.0,0.2593418955802917,0.7799772620201111,0.7799772620201111,1.0,1.0,-1.187661051750183,0.4934599101543426,0.6942011713981628,0.2458016872406005,0.0,0.0,0.4829036295413971,47.88080978393555,40.0,11.114726066589355,-11071.0908203125,191.81207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193298339844,307.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.26953125,18000.0,0.0,0.0,0.2524755597114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273807406425476,0.427385926246643,-5.20631147082895e-06,0.0,0.0002562305890023,0.0,0.0,23.004751205444336,0.0,0.0,0.0,0.3459201753139496,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423849485814571,-1267.2384033203125,304.1508483886719,0.6173157095909119,0.0884015411138534,0.0809008777141571,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5963439941406,0.4970701336860657,0.050000000745058,0.0488230213522911,293.0859680175781,297.1499938964844,293.1499938964844,0.2952921092510223,-4217.3232421875,304.173583984375,0.9990000128746032,0.409604549407959,0.2687629759311676,293.2049865722656,297.1499938964844,293.1499938964844,0.2823970019817352,-5518.06689453125,304.15740966796875,0.9919195771217346,0.3709779381752014,0.3520969748497009,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708638332784,-2348.89697265625,299.59197998046875,0.4970701336860657,0.050000000745058,0.2315953969955444,291.19561767578125,291.1499938964844,265.67999267578125,264.3333740234375,281.9862670898437,293.53887939453125,291.1952514648437,1.0,0.2563307583332062,0.7794835567474365,0.7794835567474365,1.0,1.0,-1.1787446737289429,0.4889065325260162,0.6898381114006042,0.2449870556592941,0.0,0.0,0.4762319028377533,46.27840423583984,43.0,3.2690775394439697,-10932.62109375,185.7469177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,307.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.87109375,18000.0,0.0,0.0,0.2495402544736862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170683920383453,0.4170735776424408,-5.158588919584872e-06,0.0,0.0002532516373321,0.0,0.0,22.13731384277344,0.0,0.0,0.0,0.3427577018737793,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423849485814571,-1267.2384033203125,304.1508483886719,0.6173157095909119,0.0884015411138534,0.0809008777141571,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5963439941406,0.4970701336860657,0.050000000745058,0.0488230213522911,293.0859680175781,297.1499938964844,293.1499938964844,0.2952921092510223,-4217.3232421875,304.173583984375,0.9990000128746032,0.409604549407959,0.2687629759311676,293.2049865722656,297.1499938964844,293.1499938964844,0.2823970019817352,-5518.06689453125,304.15740966796875,0.9919195771217346,0.3709779381752014,0.3520969748497009,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708638332784,-2348.89697265625,299.59197998046875,0.4970701336860657,0.050000000745058,0.2315953969955444,291.19561767578125,291.1499938964844,265.67999267578125,264.3333740234375,281.9862670898437,293.53887939453125,291.1952514648437,1.0,0.2563307583332062,0.7794835567474365,0.7794835567474365,1.0,1.0,-1.1787446737289429,0.4889065325260162,0.6898381114006042,0.2449870556592941,0.0,0.0,0.4762319028377533,46.27840423583984,43.0,3.2690775394439697,-10932.62109375,185.7469177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,307.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.87109375,18000.0,0.0,0.0,0.2495402544736862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170683920383453,0.4170735776424408,-5.158588919584872e-06,0.0,0.0002532516373321,0.0,0.0,22.13731384277344,0.0,0.0,0.0,0.3427577018737793,4.0,0.0,1.0
389940,293.15069580078125,297.1499938964844,293.1499938964844,0.0422645434737205,-1265.343017578125,304.1507568359375,0.6186662316322327,0.0882443636655807,0.0807494819164276,294.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.4985078573226928,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920829653739929,-4181.9541015625,304.1708679199219,0.9990000128746032,0.4120067656040191,0.2664656341075897,293.2045593261719,297.1499938964844,293.1499938964844,0.2812314629554748,-5500.33154296875,304.1568908691406,0.9932069182395936,0.3696702718734741,0.3508453667163849,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173034720122,-2334.71044921875,299.5407409667969,0.4985078573226928,0.050000000745058,0.2314826697111129,291.1908264160156,291.1499938964844,265.7166748046875,264.3677062988281,282.024658203125,293.5448608398437,291.190185546875,1.0,0.2550722956657409,0.7789897918701172,0.7789897918701172,1.0,1.0,-1.174138069152832,0.4861682653427124,0.6879698038101196,0.245572954416275,0.0,0.0,0.4710792601108551,45.65306854248047,46.0,-4.710193634033203,-10829.029296875,183.04953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8258056640625,307.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4921875,18000.0,0.0,0.0,0.2464203983545303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087743163108825,0.4087794423103332,-5.115969543112442e-06,0.0,0.000250085373409,0.0,0.0,21.43744659423828,0.0,0.0,0.0,0.3401432037353515,4.0,0.0,1.0
390000,293.15069580078125,297.1499938964844,293.1499938964844,0.0422645434737205,-1265.343017578125,304.1507568359375,0.6186662316322327,0.0882443636655807,0.0807494819164276,294.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.4985078573226928,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920829653739929,-4181.9541015625,304.1708679199219,0.9990000128746032,0.4120067656040191,0.2664656341075897,293.2045593261719,297.1499938964844,293.1499938964844,0.2812314629554748,-5500.33154296875,304.1568908691406,0.9932069182395936,0.3696702718734741,0.3508453667163849,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173034720122,-2334.71044921875,299.5407409667969,0.4985078573226928,0.050000000745058,0.2314826697111129,291.1908264160156,291.1499938964844,265.7166748046875,264.3677062988281,282.024658203125,293.5448608398437,291.190185546875,1.0,0.2550722956657409,0.7789897918701172,0.7789897918701172,1.0,1.0,-1.174138069152832,0.4861682653427124,0.6879698038101196,0.245572954416275,0.0,0.0,0.4710792601108551,45.65306854248047,46.0,-4.710193634033203,-10829.029296875,183.04953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8258056640625,307.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4921875,18000.0,0.0,0.0,0.2464203983545303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087743163108825,0.4087794423103332,-5.115969543112442e-06,0.0,0.000250085373409,0.0,0.0,21.43744659423828,0.0,0.0,0.0,0.3401432037353515,4.0,0.0,1.0
390060,293.15155029296875,297.1499938964844,293.1499938964844,0.0421538725495338,-1263.646484375,304.15069580078125,0.6179744601249695,0.0880521386861801,0.0805903971195221,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4982603192329407,0.050000000745058,0.048803299665451,293.0877990722656,297.1499938964844,293.1499938964844,0.2924456000328064,-4188.28369140625,304.1632385253906,0.9990000128746032,0.4126143753528595,0.2668584585189819,293.20428466796875,297.1499938964844,293.1499938964844,0.2801690697669983,-5484.22265625,304.1563720703125,0.9919252991676332,0.3683474361896515,0.3496097028255462,293.2932434082031,297.1499938964844,293.1499938964844,0.006568418815732,-2322.096923828125,299.4872131347656,0.4982603192329407,0.050000000745058,0.2315018326044082,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,282.0672302246094,293.5596618652344,291.18182373046875,1.0,0.2552035450935364,0.7785691618919373,0.7785691618919373,1.0,1.0,-1.172962665557861,0.4848984181880951,0.6880642175674438,0.2472319155931472,0.0,0.0,0.4672064185142517,45.787864685058594,49.0,-10.330768585205078,-10751.3203125,182.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,307.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.697265625,18000.0,0.0,0.0,0.2433076500892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023690223693847,0.402374118566513,-5.082703864900395e-06,0.0,0.0002469263272359,0.0,0.0,20.904260635375977,0.0,0.0,0.0,0.3381231725215912,4.0,0.0,1.0
390120,293.15155029296875,297.1499938964844,293.1499938964844,0.0421538725495338,-1263.646484375,304.15069580078125,0.6179744601249695,0.0880521386861801,0.0805903971195221,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4982603192329407,0.050000000745058,0.048803299665451,293.0877990722656,297.1499938964844,293.1499938964844,0.2924456000328064,-4188.28369140625,304.1632385253906,0.9990000128746032,0.4126143753528595,0.2668584585189819,293.20428466796875,297.1499938964844,293.1499938964844,0.2801690697669983,-5484.22265625,304.1563720703125,0.9919252991676332,0.3683474361896515,0.3496097028255462,293.2932434082031,297.1499938964844,293.1499938964844,0.006568418815732,-2322.096923828125,299.4872131347656,0.4982603192329407,0.050000000745058,0.2315018326044082,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,282.0672302246094,293.5596618652344,291.18182373046875,1.0,0.2552035450935364,0.7785691618919373,0.7785691618919373,1.0,1.0,-1.172962665557861,0.4848984181880951,0.6880642175674438,0.2472319155931472,0.0,0.0,0.4672064185142517,45.787864685058594,49.0,-10.330768585205078,-10751.3203125,182.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,307.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.697265625,18000.0,0.0,0.0,0.2433076500892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023690223693847,0.402374118566513,-5.082703864900395e-06,0.0,0.0002469263272359,0.0,0.0,20.904260635375977,0.0,0.0,0.0,0.3381231725215912,4.0,0.0,1.0
390180,293.1527709960937,297.1499938964844,293.1499938964844,0.0420048050582408,-1261.3310546875,304.1507263183594,0.615534782409668,0.0877698510885238,0.0803851261734962,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966777563095093,0.050000000745058,0.048829585313797,293.1026916503906,297.1499938964844,293.1499938964844,0.2957018613815307,-4227.9091796875,304.1533508300781,0.9990000128746032,0.4111884832382202,0.2693961262702942,293.2042236328125,297.1499938964844,293.1499938964844,0.2791319191455841,-5468.45556640625,304.1559753417969,0.988495409488678,0.3669860959053039,0.3483660817146301,293.2944030761719,297.1499938964844,293.1499938964844,0.0065215528011322,-2310.120849609375,299.43115234375,0.4966777563095093,0.050000000745058,0.2316265255212783,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,282.11505126953125,293.5860900878906,291.1726379394531,1.0,0.2564316093921661,0.7781484723091125,0.7781484723091125,1.0,1.0,-1.174450397491455,0.4847952425479889,0.6896551847457886,0.2496230453252792,0.0,0.0,0.4646782279014587,46.5273666381836,52.0,-12.255045890808104,-10695.9892578125,184.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660888671875,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.638671875,18000.0,0.0,0.0,0.240380048751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980587124824524,0.3980637788772583,-5.059485829406185e-06,0.0,0.0002439551899442,0.0,0.0,20.54666328430176,0.0,0.0,0.0,0.3367504775524139,4.0,0.0,1.0
390240,293.1527709960937,297.1499938964844,293.1499938964844,0.0420048050582408,-1261.3310546875,304.1507263183594,0.615534782409668,0.0877698510885238,0.0803851261734962,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966777563095093,0.050000000745058,0.048829585313797,293.1026916503906,297.1499938964844,293.1499938964844,0.2957018613815307,-4227.9091796875,304.1533508300781,0.9990000128746032,0.4111884832382202,0.2693961262702942,293.2042236328125,297.1499938964844,293.1499938964844,0.2791319191455841,-5468.45556640625,304.1559753417969,0.988495409488678,0.3669860959053039,0.3483660817146301,293.2944030761719,297.1499938964844,293.1499938964844,0.0065215528011322,-2310.120849609375,299.43115234375,0.4966777563095093,0.050000000745058,0.2316265255212783,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,282.11505126953125,293.5860900878906,291.1726379394531,1.0,0.2564316093921661,0.7781484723091125,0.7781484723091125,1.0,1.0,-1.174450397491455,0.4847952425479889,0.6896551847457886,0.2496230453252792,0.0,0.0,0.4646782279014587,46.5273666381836,52.0,-12.255045890808104,-10695.9892578125,184.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660888671875,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.638671875,18000.0,0.0,0.0,0.240380048751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980587124824524,0.3980637788772583,-5.059485829406185e-06,0.0,0.0002439551899442,0.0,0.0,20.54666328430176,0.0,0.0,0.0,0.3367504775524139,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419023334980011,-1259.7149658203125,304.1507873535156,0.6137170195579529,0.0875878036022186,0.0802535265684127,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4954902231693268,0.050000000745058,0.0488497763872146,293.1134948730469,297.1499938964844,293.1499938964844,0.2982389330863952,-4258.02587890625,304.14813232421875,0.9990000128746032,0.4096680879592895,0.271328866481781,293.20428466796875,297.1499938964844,293.1499938964844,0.2786036431789398,-5460.390625,304.1558532714844,0.9860581755638124,0.3662847280502319,0.3477333784103393,293.2952880859375,297.1499938964844,293.1499938964844,0.0064982660114765,-2304.159912109375,299.4021301269531,0.4954902231693268,0.050000000745058,0.2317223101854324,291.1690368652344,291.1499938964844,265.8083190917969,264.4537658691406,282.1404113769531,293.60333251953125,291.1681213378906,1.0,0.2573819160461426,0.777938187122345,0.777938187122345,1.0,1.0,-1.1759920120239258,0.485110878944397,0.6908811926841736,0.2509882152080536,0.0,0.0,0.463864266872406,47.08684921264648,52.0,-12.456550598144531,-10674.6982421875,186.4978179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,307.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8671875,18000.0,0.0,0.0,0.2390338480472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965881168842315,0.3965931832790375,-5.051253538113087e-06,0.0,0.0002425889688311,0.0,0.0,20.424325942993164,0.0,0.0,0.0,0.336277961730957,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417788326740264,-1257.7529296875,304.1508483886719,0.6115248799324036,0.0873777642846107,0.080100804567337,294.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.4940909147262573,0.050000000745058,0.0488740690052509,293.1264343261719,297.1499938964844,293.1499938964844,0.3012969493865967,-4293.96240234375,304.1429138183594,0.9990000128746032,0.4075860679149627,0.2736358940601349,293.2044372558594,297.1499938964844,293.1499938964844,0.2780629694461822,-5452.111328125,304.15576171875,0.9831770658493042,0.3655675053596496,0.347090482711792,293.2963562011719,297.1499938964844,293.1499938964844,0.0064748842269182,-2298.151611328125,299.3724365234375,0.4940909147262573,0.050000000745058,0.2318375408649444,291.1646423339844,291.1499938964844,265.82666015625,264.47100830078125,282.16680908203125,293.6234436035156,291.1637878417969,1.0,0.2585208415985107,0.7776772975921631,0.7776772975921631,1.0,1.0,-1.1779736280441284,0.4856352210044861,0.6923384070396423,0.2524080276489258,0.0,0.0,0.4633288085460663,47.75562286376953,55.0,-12.243069648742676,-10656.9453125,188.46421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426818847656,307.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.48046875,18000.0,0.0,0.0,0.2377870231866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955423831939697,0.3955474197864532,-5.045062152930768e-06,0.0,0.0002413236070424,0.0,0.0,20.336368560791016,0.0,0.0,0.0,0.3359370529651642,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.041463416069746,-1252.6982421875,304.1510925292969,0.6061481237411499,0.0868732035160064,0.0797298550605773,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4907806813716888,0.050000000745058,0.0489335544407367,293.1586608886719,297.1499938964844,293.1499938964844,0.3087415397167206,-4380.48974609375,304.1329040527344,0.9990000128746032,0.4016708135604858,0.2792046666145324,293.2049560546875,297.1499938964844,293.1499938964844,0.2769237756729126,-5434.5771484375,304.15576171875,0.9761738777160645,0.3640822470188141,0.3457687199115753,293.2991638183594,297.1499938964844,293.1499938964844,0.0064273499883711,-2285.797607421875,299.31109619140625,0.4907806813716888,0.050000000745058,0.2321197241544723,291.1568908691406,291.1499938964844,265.86334228515625,264.5054626464844,282.22314453125,293.67437744140625,291.1562194824219,1.0,0.2612767219543457,0.7771555185317993,0.7771555185317993,1.0,1.0,-1.1830227375030518,0.4872492551803589,0.6957734823226929,0.2552930116653442,0.0,0.0,0.4629443883895874,49.38043975830078,58.0,-10.65745449066162,-10629.4619140625,193.34500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.2356393635272979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945487439632416,0.3945537805557251,-5.0381077016936615e-06,0.0,0.0002391440066276,0.0,0.0,20.249156951904297,0.0,0.0,0.0,0.3355964720249176,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.041463416069746,-1252.6982421875,304.1510925292969,0.6061481237411499,0.0868732035160064,0.0797298550605773,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4907806813716888,0.050000000745058,0.0489335544407367,293.1586608886719,297.1499938964844,293.1499938964844,0.3087415397167206,-4380.48974609375,304.1329040527344,0.9990000128746032,0.4016708135604858,0.2792046666145324,293.2049560546875,297.1499938964844,293.1499938964844,0.2769237756729126,-5434.5771484375,304.15576171875,0.9761738777160645,0.3640822470188141,0.3457687199115753,293.2991638183594,297.1499938964844,293.1499938964844,0.0064273499883711,-2285.797607421875,299.31109619140625,0.4907806813716888,0.050000000745058,0.2321197241544723,291.1568908691406,291.1499938964844,265.86334228515625,264.5054626464844,282.22314453125,293.67437744140625,291.1562194824219,1.0,0.2612767219543457,0.7771555185317993,0.7771555185317993,1.0,1.0,-1.1830227375030518,0.4872492551803589,0.6957734823226929,0.2552930116653442,0.0,0.0,0.4629443883895874,49.38043975830078,58.0,-10.65745449066162,-10629.4619140625,193.34500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.2356393635272979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945487439632416,0.3945537805557251,-5.0381077016936615e-06,0.0,0.0002391440066276,0.0,0.0,20.249156951904297,0.0,0.0,0.0,0.3355964720249176,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410425402224063,-1245.7872314453125,304.15142822265625,0.5978372097015381,0.0862722471356391,0.0793062075972557,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4854759275913238,0.050000000745058,0.0490338318049907,293.1899108886719,297.1499938964844,293.1499938964844,0.3071880936622619,-4360.0693359375,304.1419982910156,0.9907469749450684,0.3950777947902679,0.2777468860149383,293.2056884765625,297.1499938964844,293.1499938964844,0.2755165100097656,-5412.515625,304.1562194824219,0.9648483991622924,0.3625416457653045,0.3444321155548095,293.30255126953125,297.1499938964844,293.1499938964844,0.0063811424188315,-2272.961181640625,299.2507629394531,0.4854759275913238,0.050000000745058,0.2325953841209411,291.15875244140625,291.1499938964844,265.8999938964844,264.5399169921875,282.29296875,293.7294921875,291.1607666015625,1.0,0.2642841637134552,0.7766337394714355,0.7766337394714355,1.0,1.0,-1.179893136024475,0.4849741756916046,0.6949189901351929,0.2567808330059051,0.0,0.0,0.4619677066802978,51.93193817138672,61.0,8.259035110473633,-10562.634765625,197.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,307.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.2339448928833007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940017819404602,0.3940068185329437,-5.035918093199143e-06,0.0,0.0002374243194935,0.0,0.0,20.207094192504883,0.0,0.0,0.0,0.3354063034057617,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410425402224063,-1245.7872314453125,304.15142822265625,0.5978372097015381,0.0862722471356391,0.0793062075972557,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4854759275913238,0.050000000745058,0.0490338318049907,293.1899108886719,297.1499938964844,293.1499938964844,0.3071880936622619,-4360.0693359375,304.1419982910156,0.9907469749450684,0.3950777947902679,0.2777468860149383,293.2056884765625,297.1499938964844,293.1499938964844,0.2755165100097656,-5412.515625,304.1562194824219,0.9648483991622924,0.3625416457653045,0.3444321155548095,293.30255126953125,297.1499938964844,293.1499938964844,0.0063811424188315,-2272.961181640625,299.2507629394531,0.4854759275913238,0.050000000745058,0.2325953841209411,291.15875244140625,291.1499938964844,265.8999938964844,264.5399169921875,282.29296875,293.7294921875,291.1607666015625,1.0,0.2642841637134552,0.7766337394714355,0.7766337394714355,1.0,1.0,-1.179893136024475,0.4849741756916046,0.6949189901351929,0.2567808330059051,0.0,0.0,0.4619677066802978,51.93193817138672,61.0,8.259035110473633,-10562.634765625,197.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,307.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.2339448928833007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940017819404602,0.3940068185329437,-5.035918093199143e-06,0.0,0.0002374243194935,0.0,0.0,20.207094192504883,0.0,0.0,0.0,0.3354063034057617,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404995828866958,-1236.7503662109375,304.15185546875,0.5887725353240967,0.0855851769447326,0.0788131356239318,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4797061681747436,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023777604103088,-4303.1376953125,304.1524963378906,0.9776901602745056,0.3900520205497741,0.2742054462432861,293.2066345214844,297.1499938964844,293.1499938964844,0.2738007605075836,-5385.37109375,304.156982421875,0.9520787596702576,0.3609439432621002,0.3430535495281219,293.3059997558594,297.1499938964844,293.1499938964844,0.0063309553079307,-2258.033447265625,299.1938781738281,0.4797061681747436,0.050000000745058,0.2331295758485794,291.1733703613281,291.1499938964844,265.9366760253906,264.5743408203125,282.3577880859375,293.76861572265625,291.1739501953125,1.0,0.2673302888870239,0.776091992855072,0.776091992855072,1.0,1.0,-1.174149751663208,0.481488436460495,0.6926612854003906,0.2577134072780609,0.0,0.0,0.4576914012432098,54.75868988037109,64.0,12.256457328796388,-10440.0087890625,201.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.2324241995811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888452649116516,0.3888503015041351,-5.019600394007284e-06,0.0,0.000235881016124,0.0,0.0,19.82809829711914,0.0,0.0,0.0,0.333941102027893,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404995828866958,-1236.7503662109375,304.15185546875,0.5887725353240967,0.0855851769447326,0.0788131356239318,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4797061681747436,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023777604103088,-4303.1376953125,304.1524963378906,0.9776901602745056,0.3900520205497741,0.2742054462432861,293.2066345214844,297.1499938964844,293.1499938964844,0.2738007605075836,-5385.37109375,304.156982421875,0.9520787596702576,0.3609439432621002,0.3430535495281219,293.3059997558594,297.1499938964844,293.1499938964844,0.0063309553079307,-2258.033447265625,299.1938781738281,0.4797061681747436,0.050000000745058,0.2331295758485794,291.1733703613281,291.1499938964844,265.9366760253906,264.5743408203125,282.3577880859375,293.76861572265625,291.1739501953125,1.0,0.2673302888870239,0.776091992855072,0.776091992855072,1.0,1.0,-1.174149751663208,0.481488436460495,0.6926612854003906,0.2577134072780609,0.0,0.0,0.4576914012432098,54.75868988037109,64.0,12.256457328796388,-10440.0087890625,201.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.2324241995811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888452649116516,0.3888503015041351,-5.019600394007284e-06,0.0,0.000235881016124,0.0,0.0,19.82809829711914,0.0,0.0,0.0,0.333941102027893,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399552322924137,-1227.8040771484375,304.1521301269531,0.5797138810157776,0.0848531201481819,0.0782738476991653,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4737009406089782,0.050000000745058,0.0492622293531894,293.22821044921875,297.1499938964844,293.1499938964844,0.2977141141891479,-4248.6982421875,304.1593933105469,0.9634516835212708,0.3847814798355102,0.2707060277462005,293.20751953125,297.1499938964844,293.1499938964844,0.2722589671611786,-5361.21044921875,304.1572265625,0.9390780329704284,0.3593256175518036,0.341649979352951,293.309326171875,297.1499938964844,293.1499938964844,0.0062835235148668,-2244.51416015625,299.1328430175781,0.4737009406089782,0.050000000745058,0.2336788177490234,291.1788024902344,291.1499938964844,265.97332763671875,264.6087341308594,282.4219665527344,293.809326171875,291.179443359375,1.0,0.2704265117645263,0.7755501866340637,0.7755501866340637,1.0,1.0,-1.168416142463684,0.4780854284763336,0.6903307437896729,0.2584188580513,0.0,0.0,0.4534972012042999,57.66023254394531,67.0,9.601621627807615,-10319.0546875,205.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174621582031,307.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9296875,18000.0,0.0,0.0,0.2308699190616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831106126308441,0.3831155896186828,-4.995316430722596e-06,0.0,0.0002343036176171,0.0,0.0,19.389732360839844,0.0,0.0,0.0,0.3322193622589111,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399552322924137,-1227.8040771484375,304.1521301269531,0.5797138810157776,0.0848531201481819,0.0782738476991653,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4737009406089782,0.050000000745058,0.0492622293531894,293.22821044921875,297.1499938964844,293.1499938964844,0.2977141141891479,-4248.6982421875,304.1593933105469,0.9634516835212708,0.3847814798355102,0.2707060277462005,293.20751953125,297.1499938964844,293.1499938964844,0.2722589671611786,-5361.21044921875,304.1572265625,0.9390780329704284,0.3593256175518036,0.341649979352951,293.309326171875,297.1499938964844,293.1499938964844,0.0062835235148668,-2244.51416015625,299.1328430175781,0.4737009406089782,0.050000000745058,0.2336788177490234,291.1788024902344,291.1499938964844,265.97332763671875,264.6087341308594,282.4219665527344,293.809326171875,291.179443359375,1.0,0.2704265117645263,0.7755501866340637,0.7755501866340637,1.0,1.0,-1.168416142463684,0.4780854284763336,0.6903307437896729,0.2584188580513,0.0,0.0,0.4534972012042999,57.66023254394531,67.0,9.601621627807615,-10319.0546875,205.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174621582031,307.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9296875,18000.0,0.0,0.0,0.2308699190616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831106126308441,0.3831155896186828,-4.995316430722596e-06,0.0,0.0002343036176171,0.0,0.0,19.389732360839844,0.0,0.0,0.0,0.3322193622589111,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396725498139858,-1223.1551513671875,304.1522827148437,0.5752094984054565,0.084480233490467,0.0779953226447105,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4705054759979248,0.050000000745058,0.0493215359747409,293.2379150390625,297.1499938964844,293.1499938964844,0.2951600253582001,-4219.056640625,304.1623229980469,0.9557716250419616,0.3818870186805725,0.2688207030296325,293.20770263671875,297.1499938964844,293.1499938964844,0.2714864015579223,-5349.09814453125,304.1573181152344,0.9326000213623048,0.3585589528083801,0.3409569263458252,293.3109130859375,297.1499938964844,293.1499938964844,0.0062597850337624,-2237.683837890625,299.10223388671875,0.4705054759979248,0.050000000745058,0.2339601367712021,291.18194580078125,291.1499938964844,265.9916687011719,264.6258850097656,282.4538269042969,293.8302307128906,291.1825256347656,1.0,0.2719797492027282,0.7752792835235596,0.7752792835235596,1.0,1.0,-1.165396213531494,0.4763468205928802,0.6890493631362915,0.2586420476436615,0.0,0.0,0.4510527551174164,59.1422004699707,67.0,8.970951080322266,-10256.8779296875,207.0784606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062927246094,307.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.4609375,18000.0,0.0,0.0,0.2300588637590408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798979222774505,0.3799028992652893,-4.982175141776679e-06,0.0,0.0002334804885322,0.0,0.0,19.14805221557617,0.0,0.0,0.0,0.3312603235244751,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394078008830547,-1218.81201171875,304.15234375,0.5708020925521851,0.0841454789042472,0.0777314454317092,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4671375155448913,0.050000000745058,0.0493816025555133,293.24908447265625,297.1499938964844,293.1499938964844,0.292327731847763,-4186.23876953125,304.16522216796875,0.9476132988929749,0.3785837888717651,0.2667156159877777,293.20684814453125,297.1499938964844,293.1499938964844,0.270848661661148,-5339.19091796875,304.1571350097656,0.9263523817062378,0.3579998314380646,0.3403889834880829,293.3123474121094,297.1499938964844,293.1499938964844,0.0062365154735744,-2231.03662109375,299.0714416503906,0.4671375155448913,0.050000000745058,0.2342450618743896,291.184326171875,291.1499938964844,266.010009765625,264.6430358886719,282.482421875,293.8466186523437,291.18463134765625,1.0,0.2735313773155212,0.7750726938247681,0.7750726938247681,1.0,1.0,-1.162285327911377,0.4745996296405792,0.6876856684684753,0.2587783634662628,0.0,0.0,0.4485215544700622,60.64021682739258,70.0,7.036288738250732,-10194.6962890625,209.01026916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1953125,18000.0,0.0,0.0,0.2292108982801437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764681816101074,0.3764731585979461,-4.968067969457479e-06,0.0,0.0002326199319213,0.0,0.0,18.891565322875977,0.0,0.0,0.0,0.3302438855171203,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390465594828128,-1212.924072265625,304.15216064453125,0.5627139210700989,0.0836775973439216,0.0773648843169212,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4599232375621795,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.285752385854721,-4110.1181640625,304.17108154296875,0.9300805926322936,0.371042937040329,0.2617732286453247,293.2025451660156,297.1499938964844,293.1499938964844,0.2701667845249176,-5328.98193359375,304.1558837890625,0.9150367379188538,0.3574249148368835,0.3398050665855407,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926343478262,-2218.70361328125,299.009765625,0.4599232375621795,0.050000000745058,0.2348205000162124,291.185791015625,291.1499938964844,266.0466613769531,264.67724609375,282.5335693359375,293.8725891113281,291.185791015625,1.0,0.2766251266002655,0.7746596336364746,0.7746596336364746,1.0,1.0,-1.1560486555099487,0.4711924493312835,0.6848562359809875,0.2587836682796478,0.0,0.0,0.4436239302158355,63.65923309326172,73.0,2.730759620666504,-10077.0458984375,212.8780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,307.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7109375,18000.0,0.0,0.0,0.2273872643709182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696835339069366,0.369688481092453,-4.939297923556296e-06,0.0,0.0002307691756868,0.0,0.0,18.3867130279541,0.0,0.0,0.0,0.328234851360321,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390465594828128,-1212.924072265625,304.15216064453125,0.5627139210700989,0.0836775973439216,0.0773648843169212,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4599232375621795,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.285752385854721,-4110.1181640625,304.17108154296875,0.9300805926322936,0.371042937040329,0.2617732286453247,293.2025451660156,297.1499938964844,293.1499938964844,0.2701667845249176,-5328.98193359375,304.1558837890625,0.9150367379188538,0.3574249148368835,0.3398050665855407,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926343478262,-2218.70361328125,299.009765625,0.4599232375621795,0.050000000745058,0.2348205000162124,291.185791015625,291.1499938964844,266.0466613769531,264.67724609375,282.5335693359375,293.8725891113281,291.185791015625,1.0,0.2766251266002655,0.7746596336364746,0.7746596336364746,1.0,1.0,-1.1560486555099487,0.4711924493312835,0.6848562359809875,0.2587836682796478,0.0,0.0,0.4436239302158355,63.65923309326172,73.0,2.730759620666504,-10077.0458984375,212.8780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,307.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7109375,18000.0,0.0,0.0,0.2273872643709182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696835339069366,0.369688481092453,-4.939297923556296e-06,0.0,0.0002307691756868,0.0,0.0,18.3867130279541,0.0,0.0,0.0,0.328234851360321,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388972386717796,-1210.513916015625,304.15167236328125,0.5556500554084778,0.0834407359361648,0.0772167667746543,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4530757665634155,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782819271087646,-4023.58740234375,304.1764831542969,0.9122238755226136,0.3626469075679779,0.2561648786067962,293.1963806152344,297.1499938964844,293.1499938964844,0.2700158357620239,-5327.2099609375,304.1541748046875,0.9053714871406556,0.3573403358459472,0.3397486805915832,293.315673828125,297.1499938964844,293.1499938964844,0.0061514195986092,-2207.12548828125,298.949951171875,0.4530757665634155,0.050000000745058,0.2354006171226501,291.186279296875,291.1499938964844,266.0833435058594,264.7113952636719,282.5823669433594,293.8997802734375,291.1863098144531,1.0,0.2797010540962219,0.7742465734481812,0.7742465734481812,1.0,1.0,-1.1499147415161133,0.4679655730724334,0.6819491386413574,0.2584344744682312,0.0,0.0,0.4387559294700622,66.69534301757812,76.0,1.2056212425231934,-9966.5693359375,216.7652740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61767578125,307.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2253991365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363124817609787,0.3631297349929809,-4.911806172458455e-06,0.0,0.0002287514653289,0.0,0.0,17.9066162109375,0.0,0.0,0.0,0.3263095617294311,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388972386717796,-1210.513916015625,304.15167236328125,0.5556500554084778,0.0834407359361648,0.0772167667746543,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4530757665634155,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782819271087646,-4023.58740234375,304.1764831542969,0.9122238755226136,0.3626469075679779,0.2561648786067962,293.1963806152344,297.1499938964844,293.1499938964844,0.2700158357620239,-5327.2099609375,304.1541748046875,0.9053714871406556,0.3573403358459472,0.3397486805915832,293.315673828125,297.1499938964844,293.1499938964844,0.0061514195986092,-2207.12548828125,298.949951171875,0.4530757665634155,0.050000000745058,0.2354006171226501,291.186279296875,291.1499938964844,266.0833435058594,264.7113952636719,282.5823669433594,293.8997802734375,291.1863098144531,1.0,0.2797010540962219,0.7742465734481812,0.7742465734481812,1.0,1.0,-1.1499147415161133,0.4679655730724334,0.6819491386413574,0.2584344744682312,0.0,0.0,0.4387559294700622,66.69534301757812,76.0,1.2056212425231934,-9966.5693359375,216.7652740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61767578125,307.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2253991365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363124817609787,0.3631297349929809,-4.911806172458455e-06,0.0,0.0002287514653289,0.0,0.0,17.9066162109375,0.0,0.0,0.0,0.3263095617294311,4.0,0.0,1.0
391260,293.1588439941406,297.1499938964844,293.1499938964844,0.0393479615449905,-1217.94775390625,304.1503295898437,0.5508453249931335,0.0842194035649299,0.0777019262313842,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4468292891979217,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.2701916694641113,-3929.677978515625,304.1811218261719,0.8958919048309326,0.3536557555198669,0.2501029074192047,293.19256591796875,297.1499938964844,293.1499938964844,0.2698769867420196,-5325.40966796875,304.1530456542969,0.8968462347984314,0.356951355934143,0.3396698832511902,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127482913434,-2196.22412109375,298.8925476074219,0.4468292891979217,0.050000000745058,0.235983207821846,291.1866455078125,291.1499938964844,266.1199951171875,264.7453918457031,282.6296691894531,293.93017578125,291.1866149902344,1.0,0.2827553153038025,0.7738573551177979,0.7738573551177979,1.0,1.0,-1.1439729928970337,0.4649637937545776,0.679009199142456,0.2577531039714813,0.0,0.0,0.4338385760784149,69.73809051513672,79.0,0.345143049955368,-9859.4619140625,220.6824645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.2232560217380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565951883792877,0.3566000759601593,-4.885166617896175e-06,0.0,0.0002265764924231,0.0,0.0,17.437639236450195,0.0,0.0,0.0,0.3244225680828094,4.0,0.0,1.0
391320,293.1588439941406,297.1499938964844,293.1499938964844,0.0393479615449905,-1217.94775390625,304.1503295898437,0.5508453249931335,0.0842194035649299,0.0777019262313842,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4468292891979217,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.2701916694641113,-3929.677978515625,304.1811218261719,0.8958919048309326,0.3536557555198669,0.2501029074192047,293.19256591796875,297.1499938964844,293.1499938964844,0.2698769867420196,-5325.40966796875,304.1530456542969,0.8968462347984314,0.356951355934143,0.3396698832511902,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127482913434,-2196.22412109375,298.8925476074219,0.4468292891979217,0.050000000745058,0.235983207821846,291.1866455078125,291.1499938964844,266.1199951171875,264.7453918457031,282.6296691894531,293.93017578125,291.1866149902344,1.0,0.2827553153038025,0.7738573551177979,0.7738573551177979,1.0,1.0,-1.1439729928970337,0.4649637937545776,0.679009199142456,0.2577531039714813,0.0,0.0,0.4338385760784149,69.73809051513672,79.0,0.345143049955368,-9859.4619140625,220.6824645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.2232560217380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565951883792877,0.3566000759601593,-4.885166617896175e-06,0.0,0.0002265764924231,0.0,0.0,17.437639236450195,0.0,0.0,0.0,0.3244225680828094,4.0,0.0,1.0
391380,293.1492614746094,297.1499938964844,293.1499938964844,0.0408043824136257,-1241.82373046875,304.1477966308594,0.5494048595428467,0.0859395042061805,0.0792382061481475,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4411319494247436,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616943120956421,-3830.710205078125,304.18487548828125,0.880173921585083,0.3442771434783935,0.2437266260385513,293.1920166015625,297.1499938964844,293.1499938964844,0.2691985964775085,-5314.77197265625,304.1531982421875,0.8882932066917419,0.3559847772121429,0.3389773368835449,293.3149719238281,297.1499938964844,293.1499938964844,0.0060766809619963,-2186.072265625,298.8372802734375,0.4411319494247436,0.050000000745058,0.236568421125412,291.186279296875,291.1499938964844,266.1566772460937,264.7792358398437,282.6759338378906,293.9639587402344,291.1862487792969,1.0,0.2857858836650848,0.7734681367874146,0.7734681367874146,1.0,1.0,-1.1381827592849731,0.4621530175209045,0.6760298013687134,0.2567667067050934,0.0,0.0,0.4290225207805633,72.78865814208984,82.0,-0.2641255855560303,-9755.8974609375,224.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1015625,18000.0,0.0,0.0,0.2209754586219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502560555934906,0.3502609133720398,-4.859607543039601e-06,0.0,0.0002242619957542,0.0,0.0,16.989492416381836,0.0,0.0,0.0,0.3226122558116913,4.0,0.0,1.0
