time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391440,293.1492614746094,297.1499938964844,293.1499938964844,0.0408043824136257,-1241.82373046875,304.1477966308594,0.5494048595428467,0.0859395042061805,0.0792382061481475,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4411319494247436,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616943120956421,-3830.710205078125,304.18487548828125,0.880173921585083,0.3442771434783935,0.2437266260385513,293.1920166015625,297.1499938964844,293.1499938964844,0.2691985964775085,-5314.77197265625,304.1531982421875,0.8882932066917419,0.3559847772121429,0.3389773368835449,293.3149719238281,297.1499938964844,293.1499938964844,0.0060766809619963,-2186.072265625,298.8372802734375,0.4411319494247436,0.050000000745058,0.236568421125412,291.186279296875,291.1499938964844,266.1566772460937,264.7792358398437,282.6759338378906,293.9639587402344,291.1862487792969,1.0,0.2857858836650848,0.7734681367874146,0.7734681367874146,1.0,1.0,-1.1381827592849731,0.4621530175209045,0.6760298013687134,0.2567667067050934,0.0,0.0,0.4290225207805633,72.78865814208984,82.0,-0.2641255855560303,-9755.8974609375,224.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1015625,18000.0,0.0,0.0,0.2209754586219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502560555934906,0.3502609133720398,-4.859607543039601e-06,0.0,0.0002242619957542,0.0,0.0,16.989492416381836,0.0,0.0,0.0,0.3226122558116913,4.0,0.0,1.0
391500,293.14483642578125,297.1499938964844,293.1499938964844,0.0416326373815536,-1255.376953125,304.1466979980469,0.5490532517433167,0.0868207812309265,0.080107606947422,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4384827017784118,0.050000000745058,0.0499330759048461,293.3586730957031,297.1499938964844,293.1499938964844,0.257518857717514,-3781.995361328125,304.18609619140625,0.872642457485199,0.3399843871593475,0.2405995726585388,293.192138671875,297.1499938964844,293.1499938964844,0.2687706649303436,-5308.02392578125,304.15338134765625,0.884120762348175,0.3554320633411407,0.3385338485240936,293.3143615722656,297.1499938964844,293.1499938964844,0.0060591287910938,-2181.122314453125,298.8102722167969,0.4384827017784118,0.050000000745058,0.2368610054254531,291.1860656738281,291.1499938964844,266.17498779296875,264.7961120605469,282.6954040527344,293.9766540527344,291.1858825683594,1.0,0.2872917950153351,0.7732735276222229,0.7732735276222229,1.0,1.0,-1.135365605354309,0.4608246684074402,0.6745409369468689,0.2561759650707245,0.0,0.0,0.426641434431076,74.31218719482422,82.0,-1.033868670463562,-9706.3955078125,226.593490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,307.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2109375,18000.0,0.0,0.0,0.219792440533638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471558690071106,0.3471606969833374,-4.847319360123947e-06,0.0,0.0002230613899882,0.0,0.0,16.773181915283203,0.0,0.0,0.0,0.3217360377311706,4.0,0.0,1.0
391560,293.1417236328125,297.1499938964844,293.1499938964844,0.0423741042613983,-1267.5185546875,304.1459655761719,0.5485052466392517,0.0874941125512123,0.0808734372258186,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4360049664974212,0.050000000745058,0.049993559718132,293.3625793457031,297.1499938964844,293.1499938964844,0.254002183675766,-3741.166748046875,304.1859130859375,0.865964949131012,0.3365724980831146,0.2379689514636993,293.1922607421875,297.1499938964844,293.1499938964844,0.2683636546134949,-5301.65771484375,304.15350341796875,0.8801242113113403,0.3548726737499237,0.3380703926086426,293.313720703125,297.1499938964844,293.1499938964844,0.0060420143418014,-2176.426513671875,298.7828369140625,0.4360049664974212,0.050000000745058,0.2371479272842407,291.18426513671875,291.1499938964844,266.1933288574219,264.8129577636719,282.7065734863281,293.9776611328125,291.1834716796875,1.0,0.2888016402721405,0.773082971572876,0.773082971572876,1.0,1.0,-1.13298761844635,0.4597319662570953,0.6732556223869324,0.2555859684944153,0.0,0.0,0.4245254099369049,75.80924224853516,85.0,-4.889083862304688,-9662.5517578125,228.65789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693115234375,306.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.833984375,18000.0,0.0,0.0,0.2185923159122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442172110080719,0.3442220389842987,-4.835440449824091e-06,0.0,0.0002218434092355,0.0,0.0,16.568729400634766,0.0,0.0,0.0,0.3209098577499389,4.0,0.0,1.0
391620,293.1396789550781,297.1499938964844,293.1499938964844,0.043281152844429,-1282.4207763671875,304.1458435058594,0.5458049774169922,0.088130198419094,0.0817600786685943,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4314274489879608,0.050000000745058,0.0501132793724536,293.3628234863281,297.1499938964844,293.1499938964844,0.2487396448850631,-3680.60009765625,304.18267822265625,0.8547266125679016,0.331126719713211,0.2339928895235061,293.1923828125,297.1499938964844,293.1499938964844,0.2676941752433777,-5291.37646484375,304.1534423828125,0.8725537061691284,0.3537790477275848,0.3371523916721344,293.3124389648437,297.1499938964844,293.1499938964844,0.006009760312736,-2168.052001953125,298.7256164550781,0.4314274489879608,0.050000000745058,0.2377158254384994,291.17431640625,291.1499938964844,266.2300109863281,264.8464660644531,282.71795654296875,293.96563720703125,291.1732177734375,1.0,0.2918373346328735,0.7727019190788269,0.7727019190788269,1.0,1.0,-1.1290024518966677,0.4579682648181915,0.6710342764854431,0.2543828189373016,0.0,0.0,0.4219167828559875,78.77782440185547,88.0,-11.783629417419434,-9599.228515625,232.97833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,306.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.501953125,18000.0,0.0,0.0,0.2162141352891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401161134243011,0.3401209414005279,-4.816560704057338e-06,0.0,0.0002194298576796,0.0,0.0,16.278444290161133,0.0,0.0,0.0,0.3197279572486877,4.0,0.0,1.0
391680,293.1396789550781,297.1499938964844,293.1499938964844,0.043281152844429,-1282.4207763671875,304.1458435058594,0.5458049774169922,0.088130198419094,0.0817600786685943,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4314274489879608,0.050000000745058,0.0501132793724536,293.3628234863281,297.1499938964844,293.1499938964844,0.2487396448850631,-3680.60009765625,304.18267822265625,0.8547266125679016,0.331126719713211,0.2339928895235061,293.1923828125,297.1499938964844,293.1499938964844,0.2676941752433777,-5291.37646484375,304.1534423828125,0.8725537061691284,0.3537790477275848,0.3371523916721344,293.3124389648437,297.1499938964844,293.1499938964844,0.006009760312736,-2168.052001953125,298.7256164550781,0.4314274489879608,0.050000000745058,0.2377158254384994,291.17431640625,291.1499938964844,266.2300109863281,264.8464660644531,282.71795654296875,293.96563720703125,291.1732177734375,1.0,0.2918373346328735,0.7727019190788269,0.7727019190788269,1.0,1.0,-1.1290024518966677,0.4579682648181915,0.6710342764854431,0.2543828189373016,0.0,0.0,0.4219167828559875,78.77782440185547,88.0,-11.783629417419434,-9599.228515625,232.97833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,306.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.501953125,18000.0,0.0,0.0,0.2162141352891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401161134243011,0.3401209414005279,-4.816560704057338e-06,0.0,0.0002194298576796,0.0,0.0,16.278444290161133,0.0,0.0,0.0,0.3197279572486877,4.0,0.0,1.0
391740,293.14044189453125,297.1499938964844,293.1499938964844,0.0436248444020748,-1288.060546875,304.14666748046875,0.5416904091835022,0.0882391184568405,0.0820649787783622,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4272112846374511,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443353235721588,-3629.830322265625,304.1791381835937,0.8448262214660645,0.326366513967514,0.2306896150112152,293.1923217773437,297.1499938964844,293.1499938964844,0.2670007348060608,-5280.6513671875,304.1534729003906,0.8653901815414429,0.3527161180973053,0.3362672328948974,293.3113708496094,297.1499938964844,293.1499938964844,0.0059768338687717,-2159.230712890625,298.6689758300781,0.4272112846374511,0.050000000745058,0.2382885962724685,291.1663818359375,291.1499938964844,266.26666259765625,264.8798217773437,282.7264709472656,293.9511108398437,291.1656799316406,1.0,0.294876754283905,0.7723209261894226,0.7723209261894226,1.0,1.0,-1.1251733303070068,0.4563237726688385,0.6688495874404907,0.2530829310417175,0.0,0.0,0.4203090965747833,81.77161407470703,76.0,-10.30509090423584,-9552.7626953125,237.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.416015625,18000.0,0.0,0.0,0.2140001058578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377887606620788,0.3377935588359833,-4.805502157978481e-06,0.0,0.0002171828964492,0.0,0.0,16.113834381103516,0.0,0.0,0.0,0.3190448880195617,4.0,0.0,1.0
391800,293.14044189453125,297.1499938964844,293.1499938964844,0.0436248444020748,-1288.060546875,304.14666748046875,0.5416904091835022,0.0882391184568405,0.0820649787783622,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4272112846374511,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443353235721588,-3629.830322265625,304.1791381835937,0.8448262214660645,0.326366513967514,0.2306896150112152,293.1923217773437,297.1499938964844,293.1499938964844,0.2670007348060608,-5280.6513671875,304.1534729003906,0.8653901815414429,0.3527161180973053,0.3362672328948974,293.3113708496094,297.1499938964844,293.1499938964844,0.0059768338687717,-2159.230712890625,298.6689758300781,0.4272112846374511,0.050000000745058,0.2382885962724685,291.1663818359375,291.1499938964844,266.26666259765625,264.8798217773437,282.7264709472656,293.9511108398437,291.1656799316406,1.0,0.294876754283905,0.7723209261894226,0.7723209261894226,1.0,1.0,-1.1251733303070068,0.4563237726688385,0.6688495874404907,0.2530829310417175,0.0,0.0,0.4203090965747833,81.77161407470703,76.0,-10.30509090423584,-9552.7626953125,237.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.416015625,18000.0,0.0,0.0,0.2140001058578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377887606620788,0.3377935588359833,-4.805502157978481e-06,0.0,0.0002171828964492,0.0,0.0,16.113834381103516,0.0,0.0,0.0,0.3190448880195617,4.0,0.0,1.0
391860,293.14208984375,297.1499938964844,293.1499938964844,0.0435626059770584,-1286.998291015625,304.1478881835937,0.5432447791099548,0.088145799934864,0.0819694921374321,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4287396967411041,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400206178426742,-3579.57958984375,304.1766357421875,0.8432408571243286,0.3218578994274139,0.227483868598938,293.1921081542969,297.1499938964844,293.1499938964844,0.2660728096961975,-5266.037109375,304.15386962890625,0.8668445348739624,0.3516891896724701,0.335244357585907,293.310546875,297.1499938964844,293.1499938964844,0.0059204259887337,-2142.5029296875,298.6139831542969,0.4287396967411041,0.050000000745058,0.2380752116441726,291.1629333496094,291.1499938964844,266.3033447265625,264.9129333496094,282.73846435546875,293.9386901855469,291.1629333496094,1.0,0.2924847304821014,0.771926760673523,0.771926760673523,1.0,1.0,-1.1196738481521606,0.4539036452770233,0.6657701730728149,0.2514569163322449,0.0,0.0,0.4188846945762634,80.54706573486328,64.0,-4.215335845947266,-9500.31640625,233.09039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,306.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.2120184451341629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360187709331512,0.3360235691070556,-4.798134341399418e-06,0.0,0.0002151717781089,0.0,0.0,15.99240016937256,0.0,0.0,0.0,0.3185420334339142,4.0,0.0,1.0
391920,293.14208984375,297.1499938964844,293.1499938964844,0.0435626059770584,-1286.998291015625,304.1478881835937,0.5432447791099548,0.088145799934864,0.0819694921374321,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4287396967411041,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400206178426742,-3579.57958984375,304.1766357421875,0.8432408571243286,0.3218578994274139,0.227483868598938,293.1921081542969,297.1499938964844,293.1499938964844,0.2660728096961975,-5266.037109375,304.15386962890625,0.8668445348739624,0.3516891896724701,0.335244357585907,293.310546875,297.1499938964844,293.1499938964844,0.0059204259887337,-2142.5029296875,298.6139831542969,0.4287396967411041,0.050000000745058,0.2380752116441726,291.1629333496094,291.1499938964844,266.3033447265625,264.9129333496094,282.73846435546875,293.9386901855469,291.1629333496094,1.0,0.2924847304821014,0.771926760673523,0.771926760673523,1.0,1.0,-1.1196738481521606,0.4539036452770233,0.6657701730728149,0.2514569163322449,0.0,0.0,0.4188846945762634,80.54706573486328,64.0,-4.215335845947266,-9500.31640625,233.09039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,306.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.2120184451341629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360187709331512,0.3360235691070556,-4.798134341399418e-06,0.0,0.0002151717781089,0.0,0.0,15.99240016937256,0.0,0.0,0.0,0.3185420334339142,4.0,0.0,1.0
391980,293.1438903808594,297.1499938964844,293.1499938964844,0.0432805642485618,-1282.302978515625,304.1490478515625,0.5497154593467712,0.0879814624786377,0.0816720277070999,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4350799322128296,0.050000000745058,0.0500170290470123,293.3514404296875,297.1499938964844,293.1499938964844,0.235698252916336,-3528.76904296875,304.17498779296875,0.8481191396713257,0.317510724067688,0.2243075966835022,293.1916198730469,297.1499938964844,293.1499938964844,0.2649634778499603,-5248.44775390625,304.1544189453125,0.8752992749214172,0.3507195115089416,0.3341465294361114,293.309814453125,297.1499938964844,293.1499938964844,0.0058461409062147,-2119.580810546875,298.56103515625,0.4350799322128296,0.050000000745058,0.2372592538595199,291.1642761230469,291.1499938964844,266.3399963378906,264.94580078125,282.75341796875,293.9282531738281,291.1644897460937,1.0,0.2864932119846344,0.7715326547622681,0.7715326547622681,1.0,1.0,-1.113000988960266,0.4509418904781341,0.6620591282844543,0.2496039420366287,0.0,0.0,0.4169076085090637,76.09111785888672,52.0,0.7644296884536743,-9433.6943359375,222.3220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,306.89947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.2102460712194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337548971176147,0.3337596654891968,-4.7904190978442784e-06,0.0,0.0002133730304194,0.0,0.0,15.84292984008789,0.0,0.0,0.0,0.3179322481155395,4.0,0.0,1.0
392040,293.1438903808594,297.1499938964844,293.1499938964844,0.0432805642485618,-1282.302978515625,304.1490478515625,0.5497154593467712,0.0879814624786377,0.0816720277070999,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4350799322128296,0.050000000745058,0.0500170290470123,293.3514404296875,297.1499938964844,293.1499938964844,0.235698252916336,-3528.76904296875,304.17498779296875,0.8481191396713257,0.317510724067688,0.2243075966835022,293.1916198730469,297.1499938964844,293.1499938964844,0.2649634778499603,-5248.44775390625,304.1544189453125,0.8752992749214172,0.3507195115089416,0.3341465294361114,293.309814453125,297.1499938964844,293.1499938964844,0.0058461409062147,-2119.580810546875,298.56103515625,0.4350799322128296,0.050000000745058,0.2372592538595199,291.1642761230469,291.1499938964844,266.3399963378906,264.94580078125,282.75341796875,293.9282531738281,291.1644897460937,1.0,0.2864932119846344,0.7715326547622681,0.7715326547622681,1.0,1.0,-1.113000988960266,0.4509418904781341,0.6620591282844543,0.2496039420366287,0.0,0.0,0.4169076085090637,76.09111785888672,52.0,0.7644296884536743,-9433.6943359375,222.3220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,306.89947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.2102460712194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337548971176147,0.3337596654891968,-4.7904190978442784e-06,0.0,0.0002133730304194,0.0,0.0,15.84292984008789,0.0,0.0,0.0,0.3179322481155395,4.0,0.0,1.0
392100,293.1448059082031,297.1499938964844,293.1499938964844,0.0430895537137985,-1279.1414794921875,304.1495666503906,0.5545434951782227,0.0878813564777374,0.0814744755625724,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4399697184562683,0.050000000745058,0.0498982928693294,293.3492736816406,297.1499938964844,293.1499938964844,0.2335583269596099,-3503.486083984375,304.1743469238281,0.8526169061660767,0.3153854310512543,0.2227306813001632,293.1913146972656,297.1499938964844,293.1499938964844,0.2643840312957763,-5239.263671875,304.1546630859375,0.8817982077598572,0.350254625082016,0.3335841596126556,293.3094787597656,297.1499938964844,293.1499938964844,0.0058049908839166,-2106.731201171875,298.5347595214844,0.4399697184562683,0.050000000745058,0.2366960197687149,291.1654052734375,291.1499938964844,266.3583374023437,264.962158203125,282.7618713378906,293.9239196777344,291.1656494140625,1.0,0.282459944486618,0.7713356018066406,0.7713356018066406,1.0,1.0,-1.1093775033950806,0.449326604604721,0.6600509285926819,0.2486297935247421,0.0,0.0,0.4157708883285522,73.03103637695312,52.0,2.126250982284546,-9396.328125,215.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,306.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84765625,18000.0,0.0,0.0,0.2094185948371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324220776557922,0.3324268758296966,-4.785851160704624e-06,0.0,0.0002125332393916,0.0,0.0,15.755176544189451,0.0,0.0,0.0,0.317575454711914,4.0,0.0,1.0
392160,293.14569091796875,297.1499938964844,293.1499938964844,0.0428730323910713,-1275.5657958984375,304.1500549316406,0.5604082345962524,0.0877724587917327,0.081252209842205,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4461122453212738,0.050000000745058,0.0497631765902042,293.3470764160156,297.1499938964844,293.1499938964844,0.2314365357160568,-3478.34228515625,304.1737670898437,0.8584930300712585,0.3132967054843902,0.2211644947528839,293.19091796875,297.1499938964844,293.1499938964844,0.2637946903705597,-5229.92578125,304.1549072265625,0.8897989392280579,0.3498046398162842,0.3330182731151581,293.30914306640625,297.1499938964844,293.1499938964844,0.00576190976426,-2093.19140625,298.5086364746094,0.4461122453212738,0.050000000745058,0.2360550910234451,291.1667175292969,291.1499938964844,266.3766784667969,264.9784240722656,282.7707824707031,293.919921875,291.1670227050781,1.0,0.2778619527816772,0.7711600661277771,0.7711600661277771,1.0,1.0,-1.1056201457977295,0.4476491212844848,0.6579710841178894,0.2476427555084228,0.0,0.0,0.414523035287857,69.55494689941406,40.0,3.0857625007629395,-9357.037109375,207.52517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,306.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.408203125,18000.0,0.0,0.0,0.2086196988821029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309681117534637,0.3309728801250458,-4.780856215802487e-06,0.0,0.0002117224794346,0.0,0.0,15.659683227539062,0.0,0.0,0.0,0.3171864151954651,4.0,0.0,1.0
392220,293.1470947265625,297.1499938964844,293.1499938964844,0.0424861386418342,-1269.19384765625,304.15069580078125,0.5719922184944153,0.0875799134373664,0.0808560997247695,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.458902508020401,0.050000000745058,0.0495207831263542,293.34332275390625,297.1499938964844,293.1499938964844,0.2281117290258407,-3438.8173828125,304.1729431152344,0.8710194230079651,0.310051828622818,0.2187022715806961,293.190185546875,297.1499938964844,293.1499938964844,0.2628543078899383,-5215.04443359375,304.1551513671875,0.9059157967567444,0.3491224944591522,0.3321203589439392,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902542710304,-2070.525146484375,298.46697998046875,0.458902508020401,0.050000000745058,0.2349052876234054,291.1689758300781,291.1499938964844,266.406005859375,265.0043334960937,282.78546142578125,293.9134216308594,291.1692199707031,1.0,0.26950204372406,0.7708792686462402,0.7708792686462402,1.0,1.0,-1.0994404554367063,0.444878339767456,0.6545621156692505,0.2460644841194152,0.0,0.0,0.4123181104660034,63.32848739624024,40.0,3.631377458572388,-9291.009765625,193.8681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,306.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84375,18000.0,0.0,0.0,0.2073820233345031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283805251121521,0.3283852934837341,-4.771955900650937e-06,0.0,0.0002104664017679,0.0,0.0,15.490408897399902,0.0,0.0,0.0,0.3164967894554138,4.0,0.0,1.0
392280,293.1474304199219,297.1499938964844,293.1499938964844,0.0423822589218616,-1267.486328125,304.1508483886719,0.5753124356269836,0.0875268653035163,0.0807496011257171,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4627305865287781,0.050000000745058,0.0494563616812229,293.3423767089844,297.1499938964844,293.1499938964844,0.2272953987121582,-3429.091064453125,304.1727600097656,0.8748003840446472,0.3092555403709411,0.2180955708026886,293.19000244140625,297.1499938964844,293.1499938964844,0.2626218795776367,-5211.3701171875,304.1552124023437,0.9108706712722778,0.348957747220993,0.3318982124328613,293.3085021972656,297.1499938964844,293.1499938964844,0.0056720068678259,-2064.72998046875,298.4565734863281,0.4627305865287781,0.050000000745058,0.234599694609642,291.16949462890625,291.1499938964844,266.413330078125,265.01080322265625,282.7892761230469,293.911865234375,291.16973876953125,1.0,0.2672439515590668,0.7708090543746948,0.7708090543746948,1.0,1.0,-1.0978738069534302,0.4441730678081512,0.6537007093429565,0.2456741631031036,0.0,0.0,0.4117359817028045,61.6750602722168,28.0,3.651137113571167,-9274.0830078125,190.28895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.361328125,18000.0,0.0,0.0,0.2070772796869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327693372964859,0.327698141336441,-4.769577572005801e-06,0.0,0.0002101571153616,0.0,0.0,15.445563316345217,0.0,0.0,0.0,0.3163139820098877,4.0,0.0,1.0
392340,293.14923095703125,297.1499938964844,293.1499938964844,0.0418190956115722,-1258.2445068359375,304.1514892578125,0.5946365594863892,0.0872294083237648,0.0801724568009376,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4812310039997101,0.050000000745058,0.0491170920431613,293.337646484375,297.1499938964844,293.1499938964844,0.2232822924852371,-3381.14013671875,304.171875,0.8983210921287537,0.305340051651001,0.215102270245552,293.1889343261719,297.1499938964844,293.1499938964844,0.2614690065383911,-5193.15966796875,304.1553955078125,0.9423181414604188,0.3481595814228058,0.3307982087135315,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794636718928,-2035.1895751953125,298.4045715332031,0.4812310039997101,0.050000000745058,0.2329903393983841,291.1720275878906,291.1499938964844,266.45001220703125,265.0428466796875,282.809814453125,293.9053039550781,291.1723022460937,1.0,0.255030870437622,0.7704581022262573,0.7704581022262573,1.0,1.0,-1.0899288654327393,0.4405747056007385,0.6493541598320007,0.2437667250633239,0.0,0.0,0.4086262285709381,52.97389221191406,25.0,3.713675737380981,-9187.365234375,171.70179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,306.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.60546875,18000.0,0.0,0.0,0.2055638283491134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240407407283783,0.3240454792976379,-4.75692149848328e-06,0.0,0.0002086211607092,0.0,0.0,15.208202362060549,0.0,0.0,0.0,0.315344899892807,4.0,0.0,1.0
392400,293.14923095703125,297.1499938964844,293.1499938964844,0.0418190956115722,-1258.2445068359375,304.1514892578125,0.5946365594863892,0.0872294083237648,0.0801724568009376,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4812310039997101,0.050000000745058,0.0491170920431613,293.337646484375,297.1499938964844,293.1499938964844,0.2232822924852371,-3381.14013671875,304.171875,0.8983210921287537,0.305340051651001,0.215102270245552,293.1889343261719,297.1499938964844,293.1499938964844,0.2614690065383911,-5193.15966796875,304.1553955078125,0.9423181414604188,0.3481595814228058,0.3307982087135315,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794636718928,-2035.1895751953125,298.4045715332031,0.4812310039997101,0.050000000745058,0.2329903393983841,291.1720275878906,291.1499938964844,266.45001220703125,265.0428466796875,282.809814453125,293.9053039550781,291.1723022460937,1.0,0.255030870437622,0.7704581022262573,0.7704581022262573,1.0,1.0,-1.0899288654327393,0.4405747056007385,0.6493541598320007,0.2437667250633239,0.0,0.0,0.4086262285709381,52.97389221191406,25.0,3.713675737380981,-9187.365234375,171.70179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,306.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.60546875,18000.0,0.0,0.0,0.2055638283491134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240407407283783,0.3240454792976379,-4.75692149848328e-06,0.0,0.0002086211607092,0.0,0.0,15.208202362060549,0.0,0.0,0.0,0.315344899892807,4.0,0.0,1.0
392460,293.1622314453125,297.1499938964844,293.1499938964844,0.0397547855973243,-1224.3553466796875,304.15447998046875,0.607123613357544,0.0845986604690551,0.0780383124947547,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4950441122055053,0.050000000745058,0.0488579496741294,293.3428649902344,297.1499938964844,293.1499938964844,0.2179883271455764,-3316.925048828125,304.1734619140625,0.9196467995643616,0.2995115220546722,0.2111106216907501,293.1979064941406,297.1499938964844,293.1499938964844,0.2588830292224884,-5151.4794921875,304.157958984375,0.9680877923965454,0.3453347384929657,0.3282643854618072,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623852483928,-1997.5594482421875,298.3204650878906,0.4950441122055053,0.050000000745058,0.2317610681056976,291.178955078125,291.1499938964844,266.4866638183594,265.0747375488281,282.8364562988281,293.8983154296875,291.1803283691406,1.0,0.2447487413883209,0.7701617479324341,0.7701617479324341,1.0,1.0,-1.077749729156494,0.4350063502788543,0.6427433490753174,0.2411227077245712,0.0,0.0,0.4044406414031982,46.25004196166992,25.0,11.32554531097412,-9077.6435546875,155.83937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616760253906,306.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.2040057480335235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196333944797516,0.3196381330490112,-4.742685177916428e-06,0.0,0.0002070399059448,0.0,0.0,14.927166938781738,0.0,0.0,0.0,0.3141901791095733,4.0,0.0,1.0
392520,293.1622314453125,297.1499938964844,293.1499938964844,0.0397547855973243,-1224.3553466796875,304.15447998046875,0.607123613357544,0.0845986604690551,0.0780383124947547,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4950441122055053,0.050000000745058,0.0488579496741294,293.3428649902344,297.1499938964844,293.1499938964844,0.2179883271455764,-3316.925048828125,304.1734619140625,0.9196467995643616,0.2995115220546722,0.2111106216907501,293.1979064941406,297.1499938964844,293.1499938964844,0.2588830292224884,-5151.4794921875,304.157958984375,0.9680877923965454,0.3453347384929657,0.3282643854618072,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623852483928,-1997.5594482421875,298.3204650878906,0.4950441122055053,0.050000000745058,0.2317610681056976,291.178955078125,291.1499938964844,266.4866638183594,265.0747375488281,282.8364562988281,293.8983154296875,291.1803283691406,1.0,0.2447487413883209,0.7701617479324341,0.7701617479324341,1.0,1.0,-1.077749729156494,0.4350063502788543,0.6427433490753174,0.2411227077245712,0.0,0.0,0.4044406414031982,46.25004196166992,25.0,11.32554531097412,-9077.6435546875,155.83937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616760253906,306.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.2040057480335235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196333944797516,0.3196381330490112,-4.742685177916428e-06,0.0,0.0002070399059448,0.0,0.0,14.927166938781738,0.0,0.0,0.0,0.3141901791095733,4.0,0.0,1.0
392580,293.17156982421875,297.1499938964844,293.1499938964844,0.0376054570078849,-1189.1395263671875,304.1565246582031,0.6158169507980347,0.0823914185166359,0.0758117958903312,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069754719734192,0.050000000745058,0.0486714877188205,293.3415832519531,297.1499938964844,293.1499938964844,0.2133174538612365,-3260.341552734375,304.17333984375,0.9387577176094056,0.294877141714096,0.2075916081666946,293.2009582519531,297.1499938964844,293.1499938964844,0.256738930940628,-5117.33544921875,304.1588134765625,0.9869236946105956,0.3434966206550598,0.326194167137146,293.327880859375,297.1499938964844,293.1499938964844,0.0053661400452256,-1966.47314453125,298.2415466308594,0.5069754719734192,0.050000000745058,0.2308765798807144,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.8506774902344,293.8746643066406,291.1845092773437,1.0,0.2368206232786178,0.7698653936386108,0.7698653936386108,1.0,1.0,-1.067082166671753,0.430182009935379,0.6369001865386963,0.2386721670627594,0.0,0.0,0.3992556631565094,41.38463973999024,25.0,4.441689014434815,-8960.4287109375,144.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694885253906,306.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.111328125,18000.0,0.0,0.0,0.2022712528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134735226631164,0.3134782314300537,-4.722838184534339e-06,0.0,0.0002052796044154,0.0,0.0,14.538692474365234,0.0,0.0,0.0,0.3126175701618194,4.0,0.0,1.0
392640,293.17156982421875,297.1499938964844,293.1499938964844,0.0376054570078849,-1189.1395263671875,304.1565246582031,0.6158169507980347,0.0823914185166359,0.0758117958903312,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069754719734192,0.050000000745058,0.0486714877188205,293.3415832519531,297.1499938964844,293.1499938964844,0.2133174538612365,-3260.341552734375,304.17333984375,0.9387577176094056,0.294877141714096,0.2075916081666946,293.2009582519531,297.1499938964844,293.1499938964844,0.256738930940628,-5117.33544921875,304.1588134765625,0.9869236946105956,0.3434966206550598,0.326194167137146,293.327880859375,297.1499938964844,293.1499938964844,0.0053661400452256,-1966.47314453125,298.2415466308594,0.5069754719734192,0.050000000745058,0.2308765798807144,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.8506774902344,293.8746643066406,291.1845092773437,1.0,0.2368206232786178,0.7698653936386108,0.7698653936386108,1.0,1.0,-1.067082166671753,0.430182009935379,0.6369001865386963,0.2386721670627594,0.0,0.0,0.3992556631565094,41.38463973999024,25.0,4.441689014434815,-8960.4287109375,144.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694885253906,306.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.111328125,18000.0,0.0,0.0,0.2022712528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134735226631164,0.3134782314300537,-4.722838184534339e-06,0.0,0.0002052796044154,0.0,0.0,14.538692474365234,0.0,0.0,0.0,0.3126175701618194,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367543324828147,-1175.2203369140625,304.1568908691406,0.6195787191390991,0.0816292539238929,0.0749162510037422,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5125189423561096,0.050000000745058,0.0485977679491043,293.340087890625,297.1499938964844,293.1499938964844,0.2112891674041748,-3235.82861328125,304.1727905273437,0.9469543695449828,0.2927455604076385,0.2060210555791854,293.20263671875,297.1499938964844,293.1499938964844,0.2558402419090271,-5103.1572265625,304.1588439941406,0.9941740036010742,0.3425217270851135,0.325259804725647,293.3310241699219,297.1499938964844,293.1499938964844,0.0053231995552778,-1952.7835693359373,298.20184326171875,0.5125189423561096,0.050000000745058,0.2305268943309784,291.1836242675781,291.1499938964844,266.5416564941406,265.1224060058594,282.8568115234375,293.86346435546875,291.1833190917969,1.0,0.2335426807403564,0.7697172164916992,0.7697172164916992,1.0,1.0,-1.0624921321868896,0.4281242191791534,0.6343679428100586,0.23756705224514,0.0,0.0,0.3971211016178131,39.45529174804688,25.0,0.7867794036865234,-8911.1884765625,139.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5786437988281,306.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.046875,18000.0,0.0,0.0,0.201331689953804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108057081699371,0.3108104169368744,-4.712988811661489e-06,0.0,0.0002043260756181,0.0,0.0,14.368410110473633,0.0,0.0,0.0,0.3119183480739593,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0361267887055873,-1164.9541015625,304.1567687988281,0.6231881976127625,0.081048808991909,0.0742570459842681,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176264047622681,0.050000000745058,0.0485360510647296,293.33837890625,297.1499938964844,293.1499938964844,0.2093390077352523,-3212.217529296875,304.1722106933594,0.9538486003875732,0.2906690835952759,0.2045112401247024,293.2044677734375,297.1499938964844,293.1499938964844,0.2543753385543823,-5079.3291015625,304.1599426269531,0.9990000128746032,0.3414954245090484,0.3236628770828247,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826926112174,-1939.8250732421875,298.1629638671875,0.5176264047622681,0.050000000745058,0.2302341312170028,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.86383056640625,293.85369873046875,291.1824035644531,1.0,0.2306202203035354,0.7696080803871155,0.7696080803871155,1.0,1.0,-1.0575958490371704,0.4259303510189056,0.6316654682159424,0.2364105880260467,0.0,0.0,0.3950559794902801,37.82632827758789,28.0,-0.4893795251846313,-8863.482421875,135.17970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,306.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.369140625,18000.0,0.0,0.0,0.2003594040870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083537817001343,0.3083584904670715,-4.704045295511605e-06,0.0,0.0002033393247984,0.0,0.0,14.213055610656738,0.0,0.0,0.0,0.3112760484218597,4.0,0.0,1.0
392820,293.177001953125,297.1499938964844,293.1499938964844,0.035164289176464,-1149.0599365234375,304.1561279296875,0.6258373856544495,0.0800864174962043,0.0732893049716949,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5228190422058105,0.050000000745058,0.04847864061594,293.3349609375,297.1499938964844,293.1499938964844,0.2054484337568283,-3164.7763671875,304.1712951660156,0.9580740928649902,0.2865939736366272,0.201618880033493,293.202880859375,297.1499938964844,293.1499938964844,0.2467457205057144,-4955.669921875,304.1690979003906,0.9990000128746032,0.3404211401939392,0.315770149230957,293.3377380371094,297.1499938964844,293.1499938964844,0.005209962837398,-1915.8699951171875,298.0912780761719,0.5228190422058105,0.050000000745058,0.2299617975950241,291.1893310546875,291.1499938964844,266.5966796875,265.1698913574219,282.8827209472656,293.8299865722656,291.1905212402344,1.0,0.2266764640808105,0.769389808177948,0.769389808177948,1.0,1.0,-1.043025255203247,0.4193598926067352,0.6236653923988342,0.2331659346818924,0.0,0.0,0.3895310163497925,36.18111038208008,31.0,9.411792755126951,-8742.4951171875,128.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163330078125,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.82421875,18000.0,0.0,0.0,0.1982799023389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027480542659759,0.3027527630329132,-4.6864929572620895e-06,0.0,0.0002012289041886,0.0,0.0,13.868826866149902,0.0,0.0,0.0,0.309853583574295,4.0,0.0,1.0
392880,293.177001953125,297.1499938964844,293.1499938964844,0.035164289176464,-1149.0599365234375,304.1561279296875,0.6258373856544495,0.0800864174962043,0.0732893049716949,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5228190422058105,0.050000000745058,0.04847864061594,293.3349609375,297.1499938964844,293.1499938964844,0.2054484337568283,-3164.7763671875,304.1712951660156,0.9580740928649902,0.2865939736366272,0.201618880033493,293.202880859375,297.1499938964844,293.1499938964844,0.2467457205057144,-4955.669921875,304.1690979003906,0.9990000128746032,0.3404211401939392,0.315770149230957,293.3377380371094,297.1499938964844,293.1499938964844,0.005209962837398,-1915.8699951171875,298.0912780761719,0.5228190422058105,0.050000000745058,0.2299617975950241,291.1893310546875,291.1499938964844,266.5966796875,265.1698913574219,282.8827209472656,293.8299865722656,291.1905212402344,1.0,0.2266764640808105,0.769389808177948,0.769389808177948,1.0,1.0,-1.043025255203247,0.4193598926067352,0.6236653923988342,0.2331659346818924,0.0,0.0,0.3895310163497925,36.18111038208008,31.0,9.411792755126951,-8742.4951171875,128.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163330078125,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.82421875,18000.0,0.0,0.0,0.1982799023389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027480542659759,0.3027527630329132,-4.6864929572620895e-06,0.0,0.0002012289041886,0.0,0.0,13.868826866149902,0.0,0.0,0.0,0.309853583574295,4.0,0.0,1.0
392940,293.1780090332031,297.1499938964844,293.1499938964844,0.0343677662312984,-1135.92919921875,304.1553955078125,0.6260291934013367,0.0791999027132988,0.0724573731422424,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5252947211265564,0.050000000745058,0.0484529472887516,293.3318176269531,297.1499938964844,293.1499938964844,0.2017723023891449,-3119.873779296875,304.1703186035156,0.9574647545814514,0.282544195652008,0.1987777799367904,293.1992492675781,297.1499938964844,293.1499938964844,0.242906779050827,-4894.5087890625,304.1689147949219,0.9990000128746032,0.339820921421051,0.3118807077407837,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437770016491,-1894.4271240234373,298.0189514160156,0.5252947211265564,0.050000000745058,0.2298399209976196,291.19061279296875,291.1499938964844,266.6333312988281,265.20147705078125,282.8963928222656,293.81170654296875,291.18975830078125,1.0,0.2245624363422393,0.7691714763641357,0.7691714763641357,1.0,1.0,-1.033789038658142,0.4152937829494476,0.6184952855110168,0.2308304160833358,0.0,0.0,0.3838306069374084,35.403846740722656,34.0,-1.471235752105713,-8628.6748046875,124.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.53125,18000.0,0.0,0.0,0.1959628760814666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295933336019516,0.2959380149841308,-4.664553671318572e-06,0.0,0.0001988774019991,0.0,0.0,13.453936576843262,0.0,0.0,0.0,0.3081682324409485,4.0,0.0,1.0
393000,293.1780090332031,297.1499938964844,293.1499938964844,0.0343677662312984,-1135.92919921875,304.1553955078125,0.6260291934013367,0.0791999027132988,0.0724573731422424,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5252947211265564,0.050000000745058,0.0484529472887516,293.3318176269531,297.1499938964844,293.1499938964844,0.2017723023891449,-3119.873779296875,304.1703186035156,0.9574647545814514,0.282544195652008,0.1987777799367904,293.1992492675781,297.1499938964844,293.1499938964844,0.242906779050827,-4894.5087890625,304.1689147949219,0.9990000128746032,0.339820921421051,0.3118807077407837,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437770016491,-1894.4271240234373,298.0189514160156,0.5252947211265564,0.050000000745058,0.2298399209976196,291.19061279296875,291.1499938964844,266.6333312988281,265.20147705078125,282.8963928222656,293.81170654296875,291.18975830078125,1.0,0.2245624363422393,0.7691714763641357,0.7691714763641357,1.0,1.0,-1.033789038658142,0.4152937829494476,0.6184952855110168,0.2308304160833358,0.0,0.0,0.3838306069374084,35.403846740722656,34.0,-1.471235752105713,-8628.6748046875,124.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.53125,18000.0,0.0,0.0,0.1959628760814666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295933336019516,0.2959380149841308,-4.664553671318572e-06,0.0,0.0001988774019991,0.0,0.0,13.453936576843262,0.0,0.0,0.0,0.3081682324409485,4.0,0.0,1.0
393060,293.1788635253906,297.1499938964844,293.1499938964844,0.0336549952626228,-1124.2398681640625,304.15478515625,0.6240284442901611,0.0783178657293319,0.0716661885380745,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5254530906677246,0.050000000745058,0.0484513714909553,293.3290100097656,297.1499938964844,293.1499938964844,0.1983157247304916,-3077.607421875,304.1693115234375,0.9528490900993348,0.2785108685493469,0.1959666013717651,293.1993408203125,297.1499938964844,293.1499938964844,0.2426043152809143,-4891.7265625,304.1630249023437,0.9990000128746032,0.3385660648345947,0.3116356134414673,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838403403759,-1875.54931640625,297.9427490234375,0.5254530906677246,0.050000000745058,0.2298324555158615,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,282.9104919433594,293.8084411621094,291.1808166503906,1.0,0.223960593342781,0.7690003514289856,0.7690003514289856,1.0,1.0,-1.029158592224121,0.4134050607681274,0.6157534718513489,0.2292342185974121,0.0,0.0,0.3801067471504211,35.2911262512207,37.0,-10.208869934082031,-8556.4921875,123.6474838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,306.669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.939453125,18000.0,0.0,0.0,0.1935231983661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912392020225525,0.2912438511848449,-4.646877187042264e-06,0.0,0.0001964014372788,0.0,0.0,13.164703369140623,0.0,0.0,0.0,0.3069660067558288,4.0,0.0,1.0
393120,293.1788635253906,297.1499938964844,293.1499938964844,0.0336549952626228,-1124.2398681640625,304.15478515625,0.6240284442901611,0.0783178657293319,0.0716661885380745,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5254530906677246,0.050000000745058,0.0484513714909553,293.3290100097656,297.1499938964844,293.1499938964844,0.1983157247304916,-3077.607421875,304.1693115234375,0.9528490900993348,0.2785108685493469,0.1959666013717651,293.1993408203125,297.1499938964844,293.1499938964844,0.2426043152809143,-4891.7265625,304.1630249023437,0.9990000128746032,0.3385660648345947,0.3116356134414673,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838403403759,-1875.54931640625,297.9427490234375,0.5254530906677246,0.050000000745058,0.2298324555158615,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,282.9104919433594,293.8084411621094,291.1808166503906,1.0,0.223960593342781,0.7690003514289856,0.7690003514289856,1.0,1.0,-1.029158592224121,0.4134050607681274,0.6157534718513489,0.2292342185974121,0.0,0.0,0.3801067471504211,35.2911262512207,37.0,-10.208869934082031,-8556.4921875,123.6474838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,306.669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.939453125,18000.0,0.0,0.0,0.1935231983661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912392020225525,0.2912438511848449,-4.646877187042264e-06,0.0,0.0001964014372788,0.0,0.0,13.164703369140623,0.0,0.0,0.0,0.3069660067558288,4.0,0.0,1.0
393180,293.1798400878906,297.1499938964844,293.1499938964844,0.0329457633197307,-1112.57275390625,304.1543884277344,0.6200525760650635,0.0773885548114776,0.0708626210689544,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5236784219741821,0.050000000745058,0.0484697073698043,293.32647705078125,297.1499938964844,293.1499938964844,0.1949484348297119,-3036.271728515625,304.1684875488281,0.9446980953216552,0.2744876444339752,0.1931779235601425,293.2048645019531,297.1499938964844,293.1499938964844,0.2452073842287063,-4936.23974609375,304.154296875,0.9990000128746032,0.3362088799476623,0.3144087791442871,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268145278096,-1857.695556640625,297.8648986816406,0.5236784219741821,0.050000000745058,0.2299194186925888,291.1708374023437,291.1499938964844,266.7066650390625,265.264404296875,282.92633056640625,293.8212890625,291.1693725585937,1.0,0.2246050685644149,0.7688292860984802,0.7688292860984802,1.0,1.0,-1.028300404548645,0.4133301973342895,0.6149702072143555,0.2281330376863479,0.0,0.0,0.3780541718006134,35.72369766235352,40.0,-15.058144569396973,-8515.6943359375,124.19841003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.1911704540252685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884182929992676,0.28842294216156,-4.6354130063264165e-06,0.0,0.0001940137008205,0.0,0.0,12.990090370178224,0.0,0.0,0.0,0.3062334954738617,4.0,0.0,1.0
