time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393240,293.1798400878906,297.1499938964844,293.1499938964844,0.0329457633197307,-1112.57275390625,304.1543884277344,0.6200525760650635,0.0773885548114776,0.0708626210689544,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5236784219741821,0.050000000745058,0.0484697073698043,293.32647705078125,297.1499938964844,293.1499938964844,0.1949484348297119,-3036.271728515625,304.1684875488281,0.9446980953216552,0.2744876444339752,0.1931779235601425,293.2048645019531,297.1499938964844,293.1499938964844,0.2452073842287063,-4936.23974609375,304.154296875,0.9990000128746032,0.3362088799476623,0.3144087791442871,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268145278096,-1857.695556640625,297.8648986816406,0.5236784219741821,0.050000000745058,0.2299194186925888,291.1708374023437,291.1499938964844,266.7066650390625,265.264404296875,282.92633056640625,293.8212890625,291.1693725585937,1.0,0.2246050685644149,0.7688292860984802,0.7688292860984802,1.0,1.0,-1.028300404548645,0.4133301973342895,0.6149702072143555,0.2281330376863479,0.0,0.0,0.3780541718006134,35.72369766235352,40.0,-15.058144569396973,-8515.6943359375,124.19841003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.1911704540252685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884182929992676,0.28842294216156,-4.6354130063264165e-06,0.0,0.0001940137008205,0.0,0.0,12.990090370178224,0.0,0.0,0.0,0.3062334954738617,4.0,0.0,1.0
393300,293.1804504394531,297.1499938964844,293.1499938964844,0.032578207552433,-1106.49951171875,304.1542663574219,0.6173288226127625,0.0768931210041046,0.0704431384801864,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5221594572067261,0.050000000745058,0.0484858006238937,293.3253173828125,297.1499938964844,293.1499938964844,0.1932869851589203,-3015.8095703125,304.16815185546875,0.9393754601478576,0.2724783420562744,0.1917904913425445,293.2096862792969,297.1499938964844,293.1499938964844,0.2473344653844833,-4971.90087890625,304.149658203125,0.9990000128746032,0.3345646858215332,0.3166577517986297,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988166429102,-1848.93212890625,297.8252258300781,0.5221594572067261,0.050000000745058,0.2299957573413849,291.16473388671875,291.1499938964844,266.7250061035156,265.28009033203125,282.9351501464844,293.8336181640625,291.1632995605469,1.0,0.2253212332725525,0.7687436938285828,0.7687436938285828,1.0,1.0,-1.0289089679718018,0.4138069450855255,0.6151020526885986,0.227675199508667,0.0,0.0,0.3776851594448089,36.12567138671875,40.0,-16.0589542388916,-8505.330078125,125.05272674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,306.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.017578125,18000.0,0.0,0.0,0.1900856643915176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877338528633117,0.2877384722232818,-4.631977390090469e-06,0.0,0.0001929127902258,0.0,0.0,12.946181297302246,0.0,0.0,0.0,0.306045264005661,4.0,0.0,1.0
393360,293.1810913085937,297.1499938964844,293.1499938964844,0.0321998372673988,-1100.2034912109375,304.1541748046875,0.6131834983825684,0.07637769728899,0.0700174197554588,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.519400417804718,0.050000000745058,0.048516072332859,293.32421875,297.1499938964844,293.1499938964844,0.1916203647851944,-2995.209716796875,304.1678771972656,0.9316816926002502,0.270474225282669,0.1904155015945434,293.2147521972656,297.1499938964844,293.1499938964844,0.247205376625061,-4969.72998046875,304.15008544921875,0.9963111877441406,0.3328113853931427,0.3163908421993255,293.34716796875,297.1499938964844,293.1499938964844,0.0049722394905984,-1840.528564453125,297.7857360839844,0.519400417804718,0.050000000745058,0.23013935983181,291.1596984863281,291.1499938964844,266.74334716796875,265.2957763671875,282.94854736328125,293.8472900390625,291.1591186523437,1.0,0.2261938452720642,0.7685989141464233,0.7685989141464233,1.0,1.0,-1.0266294479370115,0.412940114736557,0.6136893630027771,0.2266983389854431,0.0,0.0,0.3775609731674194,36.8525276184082,43.0,-11.482361793518066,-8487.1318359375,125.7731704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,306.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1890851408243179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874634563922882,0.2874680757522583,-4.630034709407482e-06,0.0,0.000191897372133,0.0,0.0,12.927329063415527,0.0,0.0,0.0,0.3059586584568023,4.0,0.0,1.0
393420,293.1825866699219,297.1499938964844,293.1499938964844,0.031347744166851,-1085.6923828125,304.1542053222656,0.6029003858566284,0.0752908065915107,0.0691318064928054,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.512819230556488,0.050000000745058,0.0485942885279655,293.322265625,297.1499938964844,293.1499938964844,0.1880437135696411,-2950.534423828125,304.1678771972656,0.914133846759796,0.2664555609226227,0.1876785606145858,293.2201232910156,297.1499938964844,293.1499938964844,0.2445880025625229,-4926.2919921875,304.15435791015625,0.9850002527236938,0.3300763368606567,0.313678115606308,293.349609375,297.1499938964844,293.1499938964844,0.0049166642129421,-1821.7369384765625,297.7138977050781,0.512819230556488,0.050000000745058,0.2305103838443756,291.1661682128906,291.1499938964844,266.7799987792969,265.3270568847656,282.9739685058594,293.8651733398437,291.1670837402344,1.0,0.2282936722040176,0.7683092951774597,0.7683092951774597,1.0,1.0,-1.019606351852417,0.4101228713989258,0.6094834804534912,0.224159374833107,0.0,0.0,0.3751244843006134,38.72119903564453,46.0,5.190184116363525,-8423.8896484375,127.3178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,306.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1872768998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856927216053009,0.285697340965271,-4.62631942355074e-06,0.0,0.0001900622446555,0.0,0.0,12.827544212341309,0.0,0.0,0.0,0.3055418729782104,4.0,0.0,1.0
393480,293.1825866699219,297.1499938964844,293.1499938964844,0.031347744166851,-1085.6923828125,304.1542053222656,0.6029003858566284,0.0752908065915107,0.0691318064928054,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.512819230556488,0.050000000745058,0.0485942885279655,293.322265625,297.1499938964844,293.1499938964844,0.1880437135696411,-2950.534423828125,304.1678771972656,0.914133846759796,0.2664555609226227,0.1876785606145858,293.2201232910156,297.1499938964844,293.1499938964844,0.2445880025625229,-4926.2919921875,304.15435791015625,0.9850002527236938,0.3300763368606567,0.313678115606308,293.349609375,297.1499938964844,293.1499938964844,0.0049166642129421,-1821.7369384765625,297.7138977050781,0.512819230556488,0.050000000745058,0.2305103838443756,291.1661682128906,291.1499938964844,266.7799987792969,265.3270568847656,282.9739685058594,293.8651733398437,291.1670837402344,1.0,0.2282936722040176,0.7683092951774597,0.7683092951774597,1.0,1.0,-1.019606351852417,0.4101228713989258,0.6094834804534912,0.224159374833107,0.0,0.0,0.3751244843006134,38.72119903564453,46.0,5.190184116363525,-8423.8896484375,127.3178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,306.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1872768998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856927216053009,0.285697340965271,-4.62631942355074e-06,0.0,0.0001900622446555,0.0,0.0,12.827544212341309,0.0,0.0,0.0,0.3055418729782104,4.0,0.0,1.0
393540,293.1841735839844,297.1499938964844,293.1499938964844,0.0304808057844638,-1070.8651123046875,304.1542358398437,0.5916829705238342,0.0741443932056427,0.0681986361742019,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5062108635902405,0.050000000745058,0.048682652413845,293.3206481933594,297.1499938964844,293.1499938964844,0.1845606565475464,-2906.9423828125,304.167724609375,0.8975843787193298,0.2624244093894958,0.1849384307861328,293.2229919433594,297.1499938964844,293.1499938964844,0.2424774914979934,-4891.91748046875,304.1563720703125,0.9721981883049012,0.3277144134044647,0.3114926517009735,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616481944918,-1803.37939453125,297.6391296386719,0.5062108635902405,0.050000000745058,0.2309295535087585,291.1687927246094,291.1499938964844,266.8166809082031,265.3582458496094,282.9944152832031,293.8797912597656,291.16876220703125,1.0,0.230816975235939,0.7680197358131409,0.7680197358131409,1.0,1.0,-1.0131831169128418,0.4076585173606872,0.6055245995521545,0.2215374112129211,0.0,0.0,0.3723569512367248,40.85024642944336,49.0,2.4084835052490234,-8346.0146484375,129.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,306.57183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78515625,18000.0,0.0,0.0,0.1856136322021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825850546360016,0.2825896739959717,-4.617505055648508e-06,0.0,0.0001883742515929,0.0,0.0,12.64730453491211,0.0,0.0,0.0,0.3048163652420044,4.0,0.0,1.0
393600,293.1841735839844,297.1499938964844,293.1499938964844,0.0304808057844638,-1070.8651123046875,304.1542358398437,0.5916829705238342,0.0741443932056427,0.0681986361742019,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5062108635902405,0.050000000745058,0.048682652413845,293.3206481933594,297.1499938964844,293.1499938964844,0.1845606565475464,-2906.9423828125,304.167724609375,0.8975843787193298,0.2624244093894958,0.1849384307861328,293.2229919433594,297.1499938964844,293.1499938964844,0.2424774914979934,-4891.91748046875,304.1563720703125,0.9721981883049012,0.3277144134044647,0.3114926517009735,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616481944918,-1803.37939453125,297.6391296386719,0.5062108635902405,0.050000000745058,0.2309295535087585,291.1687927246094,291.1499938964844,266.8166809082031,265.3582458496094,282.9944152832031,293.8797912597656,291.16876220703125,1.0,0.230816975235939,0.7680197358131409,0.7680197358131409,1.0,1.0,-1.0131831169128418,0.4076585173606872,0.6055245995521545,0.2215374112129211,0.0,0.0,0.3723569512367248,40.85024642944336,49.0,2.4084835052490234,-8346.0146484375,129.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,306.57183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78515625,18000.0,0.0,0.0,0.1856136322021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825850546360016,0.2825896739959717,-4.617505055648508e-06,0.0,0.0001883742515929,0.0,0.0,12.64730453491211,0.0,0.0,0.0,0.3048163652420044,4.0,0.0,1.0
393660,293.1858215332031,297.1499938964844,293.1499938964844,0.0296096857637166,-1055.5115966796875,304.154296875,0.579816997051239,0.0729409977793693,0.0672231167554855,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4997487366199493,0.050000000745058,0.0487801283597946,293.3196716308594,297.1499938964844,293.1499938964844,0.1810899674892425,-2863.3330078125,304.1676025390625,0.8815997838973999,0.2582982182502746,0.1821703314781189,293.2249755859375,297.1499938964844,293.1499938964844,0.2405023574829101,-4859.95263671875,304.15753173828125,0.9578975439071656,0.3254638016223907,0.3094384372234344,293.3546447753906,297.1499938964844,293.1499938964844,0.004807383287698,-1785.296142578125,297.56231689453125,0.4997487366199493,0.050000000745058,0.2313919365406036,291.16912841796875,291.1499938964844,266.85333251953125,265.389404296875,283.013671875,293.8963317871094,291.169189453125,1.0,0.2336506992578506,0.7677926421165466,0.7677926421165466,1.0,1.0,-1.006895899772644,0.4053356349468231,0.6015602350234985,0.2187671959400177,0.0,0.0,0.3697902262210846,43.20831298828125,52.0,1.3549301624298096,-8274.5751953125,131.94595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,306.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.751953125,18000.0,0.0,0.0,0.1840615719556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798703908920288,0.2798749804496765,-4.6089576244412456e-06,0.0,0.0001867991086328,0.0,0.0,12.488600730895996,0.0,0.0,0.0,0.3041601777076721,4.0,0.0,1.0
393720,293.1858215332031,297.1499938964844,293.1499938964844,0.0296096857637166,-1055.5115966796875,304.154296875,0.579816997051239,0.0729409977793693,0.0672231167554855,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4997487366199493,0.050000000745058,0.0487801283597946,293.3196716308594,297.1499938964844,293.1499938964844,0.1810899674892425,-2863.3330078125,304.1676025390625,0.8815997838973999,0.2582982182502746,0.1821703314781189,293.2249755859375,297.1499938964844,293.1499938964844,0.2405023574829101,-4859.95263671875,304.15753173828125,0.9578975439071656,0.3254638016223907,0.3094384372234344,293.3546447753906,297.1499938964844,293.1499938964844,0.004807383287698,-1785.296142578125,297.56231689453125,0.4997487366199493,0.050000000745058,0.2313919365406036,291.16912841796875,291.1499938964844,266.85333251953125,265.389404296875,283.013671875,293.8963317871094,291.169189453125,1.0,0.2336506992578506,0.7677926421165466,0.7677926421165466,1.0,1.0,-1.006895899772644,0.4053356349468231,0.6015602350234985,0.2187671959400177,0.0,0.0,0.3697902262210846,43.20831298828125,52.0,1.3549301624298096,-8274.5751953125,131.94595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,306.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.751953125,18000.0,0.0,0.0,0.1840615719556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798703908920288,0.2798749804496765,-4.6089576244412456e-06,0.0,0.0001867991086328,0.0,0.0,12.488600730895996,0.0,0.0,0.0,0.3041601777076721,4.0,0.0,1.0
393780,293.1875915527344,297.1499938964844,293.1499938964844,0.0282924007624387,-1038.9215087890625,304.1550598144531,0.5675972700119019,0.0716770440340042,0.0662010610103607,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.493523508310318,0.050000000745058,0.0488851480185985,293.3200988769531,297.1499938964844,293.1499938964844,0.1774296909570694,-2817.073486328125,304.1678466796875,0.8657937049865723,0.2539142370223999,0.1792309135198593,293.2258605957031,297.1499938964844,293.1499938964844,0.238666221499443,-4830.3515625,304.1580505371094,0.9427211284637452,0.3233839273452759,0.3075533211231231,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533330507576,-1767.1767578125,297.4845886230469,0.493523508310318,0.050000000745058,0.2318900972604751,291.1697082519531,291.1499938964844,266.8900146484375,265.4204406738281,283.0336303710937,293.9171447753906,291.16973876953125,1.0,0.2367054373025894,0.7675656080245972,0.7675656080245972,1.0,1.0,-1.000602126121521,0.4030742347240448,0.5975278615951538,0.2158376276493072,0.0,0.0,0.3671209514141083,45.754493713378906,55.0,0.8802155256271362,-8202.62890625,134.73837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710144042969,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9296875,18000.0,0.0,0.0,0.1826079934835434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770826518535614,0.2770872414112091,-4.600547981681302e-06,0.0,0.0001853239082265,0.0,0.0,12.3274564743042,0.0,0.0,0.0,0.3034971356391907,4.0,0.0,1.0
393840,293.1875915527344,297.1499938964844,293.1499938964844,0.0282924007624387,-1038.9215087890625,304.1550598144531,0.5675972700119019,0.0716770440340042,0.0662010610103607,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.493523508310318,0.050000000745058,0.0488851480185985,293.3200988769531,297.1499938964844,293.1499938964844,0.1774296909570694,-2817.073486328125,304.1678466796875,0.8657937049865723,0.2539142370223999,0.1792309135198593,293.2258605957031,297.1499938964844,293.1499938964844,0.238666221499443,-4830.3515625,304.1580505371094,0.9427211284637452,0.3233839273452759,0.3075533211231231,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533330507576,-1767.1767578125,297.4845886230469,0.493523508310318,0.050000000745058,0.2318900972604751,291.1697082519531,291.1499938964844,266.8900146484375,265.4204406738281,283.0336303710937,293.9171447753906,291.16973876953125,1.0,0.2367054373025894,0.7675656080245972,0.7675656080245972,1.0,1.0,-1.000602126121521,0.4030742347240448,0.5975278615951538,0.2158376276493072,0.0,0.0,0.3671209514141083,45.754493713378906,55.0,0.8802155256271362,-8202.62890625,134.73837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710144042969,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9296875,18000.0,0.0,0.0,0.1826079934835434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770826518535614,0.2770872414112091,-4.600547981681302e-06,0.0,0.0001853239082265,0.0,0.0,12.3274564743042,0.0,0.0,0.0,0.3034971356391907,4.0,0.0,1.0
393900,293.1884765625,297.1499938964844,293.1499938964844,0.0279580149799585,-1031.1387939453125,304.1547546386719,0.5614495873451233,0.0710233375430107,0.0656720474362373,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4904946684837341,0.050000000745058,0.0489399805665016,293.3204650878906,297.1499938964844,293.1499938964844,0.1755655258893966,-2793.430908203125,304.1679992675781,0.858132004737854,0.2516883909702301,0.1777270287275314,293.2261657714844,297.1499938964844,293.1499938964844,0.2377769351005554,-4816.0322265625,304.158203125,0.93500953912735,0.3223602771759033,0.3066420555114746,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262050211429,-1758.0513916015625,297.4452819824219,0.4904946684837341,0.050000000745058,0.2321501821279525,291.1698913574219,291.1499938964844,266.9083251953125,265.4359436035156,283.04345703125,293.92828369140625,291.169921875,1.0,0.2382929176092147,0.7674520611763,0.7674520611763,1.0,1.0,-0.9974461793899536,0.4019602835178375,0.5954859256744385,0.2143207043409347,0.0,0.0,0.3657742142677307,47.08544921875,55.0,0.7096198797225952,-8166.95068359375,136.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55810546875,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.931640625,18000.0,0.0,0.0,0.1819094866514206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756801843643188,0.2756847739219665,-4.596331109496532e-06,0.0,0.0001846149971242,0.0,0.0,12.246760368347168,0.0,0.0,0.0,0.3031651377677917,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0275969263166189,-1022.625,304.154541015625,0.5553250312805176,0.0703554451465606,0.0651315078139305,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4875030815601349,0.050000000745058,0.04899612814188,293.32086181640625,297.1499938964844,293.1499938964844,0.1736936718225479,-2769.637451171875,304.1681213378906,0.8506910800933838,0.2494497597217559,0.176213651895523,293.2264709472656,297.1499938964844,293.1499938964844,0.2368903160095214,-4801.75341796875,304.1583251953125,0.9273415803909302,0.3213356435298919,0.3057340383529663,293.3598937988281,297.1499938964844,293.1499938964844,0.0046989871188998,-1748.870849609375,297.4057006835937,0.4875030815601349,0.050000000745058,0.2324165403842926,291.1700744628906,291.1499938964844,266.9266662597656,265.451416015625,283.0531311035156,293.939697265625,291.17010498046875,1.0,0.2399099916219711,0.767346978187561,0.767346978187561,1.0,1.0,-0.9942780137062072,0.4008533954620361,0.5934246182441711,0.2127747237682342,0.0,0.0,0.3644158542156219,48.44927597045898,58.0,0.6294819116592407,-8131.53466796875,137.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54620361328125,306.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.921875,18000.0,0.0,0.0,0.1812256723642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742745578289032,0.2742791473865509,-4.592125151248183e-06,0.0,0.000183921016287,0.0,0.0,12.16615867614746,0.0,0.0,0.0,0.3028334677219391,4.0,0.0,1.0
394020,293.1912536621094,297.1499938964844,293.1499938964844,0.0267727822065353,-1005.2520751953124,304.1544189453125,0.5432959794998169,0.068979375064373,0.0640169158577919,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4815557301044464,0.050000000745058,0.0491114892065525,293.3206787109375,297.1499938964844,293.1499938964844,0.1700214743614196,-2722.831787109375,304.1681823730469,0.8366294503211975,0.2451529800891876,0.1732378453016281,293.2270812988281,297.1499938964844,293.1499938964844,0.2351140826940536,-4773.13037109375,304.15850830078125,0.9126542806625366,0.3192735314369201,0.3039122223854065,293.36260986328125,297.1499938964844,293.1499938964844,0.0046440390869975,-1730.2669677734375,297.3256530761719,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1703796386719,291.1499938964844,266.9633483886719,265.4823303222656,283.0697631835937,293.9598083496094,291.1703186035156,1.0,0.2432060688734054,0.767136812210083,0.767136812210083,1.0,1.0,-0.9879767894744872,0.3986855447292328,0.5892912745475769,0.2096213549375534,0.0,0.0,0.3616755306720733,51.25386047363281,46.0,0.1156954616308212,-8062.33935546875,140.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,306.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1798898577690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714492380619049,0.2714538276195526,-4.583733243634924e-06,0.0,0.0001825653453124,0.0,0.0,12.004981994628906,0.0,0.0,0.0,0.3021705746650696,4.0,0.0,1.0
394080,293.1912536621094,297.1499938964844,293.1499938964844,0.0267727822065353,-1005.2520751953124,304.1544189453125,0.5432959794998169,0.068979375064373,0.0640169158577919,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4815557301044464,0.050000000745058,0.0491114892065525,293.3206787109375,297.1499938964844,293.1499938964844,0.1700214743614196,-2722.831787109375,304.1681823730469,0.8366294503211975,0.2451529800891876,0.1732378453016281,293.2270812988281,297.1499938964844,293.1499938964844,0.2351140826940536,-4773.13037109375,304.15850830078125,0.9126542806625366,0.3192735314369201,0.3039122223854065,293.36260986328125,297.1499938964844,293.1499938964844,0.0046440390869975,-1730.2669677734375,297.3256530761719,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1703796386719,291.1499938964844,266.9633483886719,265.4823303222656,283.0697631835937,293.9598083496094,291.1703186035156,1.0,0.2432060688734054,0.767136812210083,0.767136812210083,1.0,1.0,-0.9879767894744872,0.3986855447292328,0.5892912745475769,0.2096213549375534,0.0,0.0,0.3616755306720733,51.25386047363281,46.0,0.1156954616308212,-8062.33935546875,140.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,306.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1798898577690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714492380619049,0.2714538276195526,-4.583733243634924e-06,0.0,0.0001825653453124,0.0,0.0,12.004981994628906,0.0,0.0,0.0,0.3021705746650696,4.0,0.0,1.0
394140,293.1929931640625,297.1499938964844,293.1499938964844,0.025659067556262,-985.078125,304.15478515625,0.5405322313308716,0.0675839260220527,0.0627372562885284,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4829007387161255,0.050000000745058,0.0490852333605289,293.3175964355469,297.1499938964844,293.1499938964844,0.1667103320360183,-2680.54443359375,304.1676330566406,0.8346005082130432,0.2414491325616836,0.1705495417118072,293.2276306152344,297.1499938964844,293.1499938964844,0.2332146912813186,-4742.4345703125,304.1588439941406,0.913122832775116,0.3172107934951782,0.3019405901432037,293.36529541015625,297.1499938964844,293.1499938964844,0.0045749191194772,-1706.599365234375,297.24444580078125,0.4829007387161255,0.050000000745058,0.2328392118215561,291.16998291015625,291.1499938964844,267.0,265.5131225585937,283.08074951171875,293.96893310546875,291.1700134277344,1.0,0.2408687472343444,0.766926646232605,0.766926646232605,1.0,1.0,-0.9806669354438782,0.3960649967193603,0.5846019387245178,0.2062812745571136,0.0,0.0,0.359048992395401,50.46207809448242,34.0,0.2029753625392913,-7993.85595703125,137.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,306.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1785843521356582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268742561340332,0.2687471210956573,-4.575602815748425e-06,0.0,0.0001812404225347,0.0,0.0,11.851198196411133,0.0,0.0,0.0,0.3015369474887848,4.0,0.0,1.0
394200,293.1929931640625,297.1499938964844,293.1499938964844,0.025659067556262,-985.078125,304.15478515625,0.5405322313308716,0.0675839260220527,0.0627372562885284,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4829007387161255,0.050000000745058,0.0490852333605289,293.3175964355469,297.1499938964844,293.1499938964844,0.1667103320360183,-2680.54443359375,304.1676330566406,0.8346005082130432,0.2414491325616836,0.1705495417118072,293.2276306152344,297.1499938964844,293.1499938964844,0.2332146912813186,-4742.4345703125,304.1588439941406,0.913122832775116,0.3172107934951782,0.3019405901432037,293.36529541015625,297.1499938964844,293.1499938964844,0.0045749191194772,-1706.599365234375,297.24444580078125,0.4829007387161255,0.050000000745058,0.2328392118215561,291.16998291015625,291.1499938964844,267.0,265.5131225585937,283.08074951171875,293.96893310546875,291.1700134277344,1.0,0.2408687472343444,0.766926646232605,0.766926646232605,1.0,1.0,-0.9806669354438782,0.3960649967193603,0.5846019387245178,0.2062812745571136,0.0,0.0,0.359048992395401,50.46207809448242,34.0,0.2029753625392913,-7993.85595703125,137.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,306.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1785843521356582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268742561340332,0.2687471210956573,-4.575602815748425e-06,0.0,0.0001812404225347,0.0,0.0,11.851198196411133,0.0,0.0,0.0,0.3015369474887848,4.0,0.0,1.0
394260,293.1943664550781,297.1499938964844,293.1499938964844,0.0245125349611043,-963.47119140625,304.1551208496094,0.5455427765846252,0.066215731203556,0.0613671913743019,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4902577102184295,0.050000000745058,0.0489445626735687,293.3138122558594,297.1499938964844,293.1499938964844,0.1635435372591018,-2639.906005859375,304.1670227050781,0.8423022627830505,0.237970694899559,0.1679921448230743,293.2279663085937,297.1499938964844,293.1499938964844,0.2311903238296508,-4709.60595703125,304.1592712402344,0.9264100790023804,0.3151769638061523,0.2998773455619812,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944621622562,-1678.653076171875,297.163818359375,0.4902577102184295,0.050000000745058,0.2321719378232956,291.1715087890625,291.1499938964844,267.0366516113281,265.5438842773437,283.0909118652344,293.9745483398437,291.1717529296875,1.0,0.2345524430274963,0.7667369842529297,0.7667369842529297,1.0,1.0,-0.9725069403648376,0.3930569887161255,0.5794498920440674,0.2028170675039291,0.0,0.0,0.3560931980609894,46.76538848876953,25.0,2.104076623916626,-7921.74072265625,129.56954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,306.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.1772850155830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658669948577881,0.2658715546131134,-4.567507858155295e-06,0.0,0.0001799217425286,0.0,0.0,11.690034866333008,0.0,0.0,0.0,0.3008747696876526,4.0,0.0,1.0
394320,293.1943664550781,297.1499938964844,293.1499938964844,0.0245125349611043,-963.47119140625,304.1551208496094,0.5455427765846252,0.066215731203556,0.0613671913743019,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4902577102184295,0.050000000745058,0.0489445626735687,293.3138122558594,297.1499938964844,293.1499938964844,0.1635435372591018,-2639.906005859375,304.1670227050781,0.8423022627830505,0.237970694899559,0.1679921448230743,293.2279663085937,297.1499938964844,293.1499938964844,0.2311903238296508,-4709.60595703125,304.1592712402344,0.9264100790023804,0.3151769638061523,0.2998773455619812,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944621622562,-1678.653076171875,297.163818359375,0.4902577102184295,0.050000000745058,0.2321719378232956,291.1715087890625,291.1499938964844,267.0366516113281,265.5438842773437,283.0909118652344,293.9745483398437,291.1717529296875,1.0,0.2345524430274963,0.7667369842529297,0.7667369842529297,1.0,1.0,-0.9725069403648376,0.3930569887161255,0.5794498920440674,0.2028170675039291,0.0,0.0,0.3560931980609894,46.76538848876953,25.0,2.104076623916626,-7921.74072265625,129.56954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,306.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.1772850155830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658669948577881,0.2658715546131134,-4.567507858155295e-06,0.0,0.0001799217425286,0.0,0.0,11.690034866333008,0.0,0.0,0.0,0.3008747696876526,4.0,0.0,1.0
394380,293.1954345703125,297.1499938964844,293.1499938964844,0.0233777109533548,-941.4791870117188,304.1553039550781,0.55558842420578,0.0648744106292724,0.0599759668111801,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5013821125030518,0.050000000745058,0.0487547554075717,293.3099975585937,297.1499938964844,293.1499938964844,0.1604472249746322,-2599.98046875,304.1665344238281,0.8564569354057312,0.2345961928367614,0.1654864102602005,293.22808837890625,297.1499938964844,293.1499938964844,0.2291323691606521,-4676.1884765625,304.1596069335937,0.9479418396949768,0.313171923160553,0.2977930903434753,293.3701171875,297.1499938964844,293.1499938964844,0.0044096978381276,-1648.966796875,297.0832824707031,0.5013821125030518,0.050000000745058,0.2312715649604797,291.1737976074219,291.1499938964844,267.0733337402344,265.5745544433594,283.10107421875,293.9792785644531,291.1740417480469,1.0,0.2263136506080627,0.7665473222732544,0.7665473222732544,1.0,1.0,-0.964019238948822,0.3898932933807373,0.5741259455680847,0.1993367373943328,0.0,0.0,0.3527685105800628,41.82286834716797,25.0,2.8761281967163086,-7845.349609375,119.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,306.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.884765625,18000.0,0.0,0.0,0.1759522259235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626343965530395,0.2626389563083648,-4.558606178761693e-06,0.0,0.0001785691420082,0.0,0.0,11.510409355163574,0.0,0.0,0.0,0.3001397848129272,4.0,0.0,1.0
394440,293.1954345703125,297.1499938964844,293.1499938964844,0.0233777109533548,-941.4791870117188,304.1553039550781,0.55558842420578,0.0648744106292724,0.0599759668111801,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5013821125030518,0.050000000745058,0.0487547554075717,293.3099975585937,297.1499938964844,293.1499938964844,0.1604472249746322,-2599.98046875,304.1665344238281,0.8564569354057312,0.2345961928367614,0.1654864102602005,293.22808837890625,297.1499938964844,293.1499938964844,0.2291323691606521,-4676.1884765625,304.1596069335937,0.9479418396949768,0.313171923160553,0.2977930903434753,293.3701171875,297.1499938964844,293.1499938964844,0.0044096978381276,-1648.966796875,297.0832824707031,0.5013821125030518,0.050000000745058,0.2312715649604797,291.1737976074219,291.1499938964844,267.0733337402344,265.5745544433594,283.10107421875,293.9792785644531,291.1740417480469,1.0,0.2263136506080627,0.7665473222732544,0.7665473222732544,1.0,1.0,-0.964019238948822,0.3898932933807373,0.5741259455680847,0.1993367373943328,0.0,0.0,0.3527685105800628,41.82286834716797,25.0,2.8761281967163086,-7845.349609375,119.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,306.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.884765625,18000.0,0.0,0.0,0.1759522259235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626343965530395,0.2626389563083648,-4.558606178761693e-06,0.0,0.0001785691420082,0.0,0.0,11.510409355163574,0.0,0.0,0.0,0.3001397848129272,4.0,0.0,1.0
394500,293.1958923339844,297.1499938964844,293.1499938964844,0.0228409320116043,-930.8469848632812,304.1553039550781,0.5599631071090698,0.0642080828547477,0.0593030042946338,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5066439509391785,0.050000000745058,0.0486769638955593,293.3081970214844,297.1499938964844,293.1499938964844,0.1589407473802566,-2580.4970703125,304.166259765625,0.8629031777381897,0.2329211384057998,0.1642616391181945,293.2281494140625,297.1499938964844,293.1499938964844,0.2281292080879211,-4659.904296875,304.15966796875,0.957224190235138,0.312175840139389,0.2967760562896728,293.3712158203125,297.1499938964844,293.1499938964844,0.0043691894970834,-1634.736328125,297.0428161621094,0.5066439509391785,0.050000000745058,0.2309025675058365,291.1747741699219,291.1499938964844,267.0916748046875,265.58984375,283.1059875488281,293.9817199707031,291.1749572753906,1.0,0.2229675501585006,0.7664524912834167,0.7664524912834167,1.0,1.0,-0.9599841237068176,0.3884058892726898,0.5715782046318054,0.1976450234651565,0.0,0.0,0.3510154485702514,39.78792572021485,25.0,2.561288356781006,-7807.2734375,115.1882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935302734375,306.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.474609375,18000.0,0.0,0.0,0.1752628833055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609238624572754,0.2609284222126007,-4.55387498732307e-06,0.0,0.0001778695441316,0.0,0.0,11.415764808654783,0.0,0.0,0.0,0.2997525036334991,4.0,0.0,1.0
394560,293.19635009765625,297.1499938964844,293.1499938964844,0.0223225690424442,-920.4307861328124,304.1552734375,0.5635002255439758,0.0635384544730186,0.0586415007710456,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5114245414733887,0.050000000745058,0.0486125648021698,293.3065795898437,297.1499938964844,293.1499938964844,0.1574528217315673,-2561.216796875,304.166015625,0.8683880567550659,0.2312350869178772,0.1630429327487945,293.2281799316406,297.1499938964844,293.1499938964844,0.2271497249603271,-4644.01318359375,304.1596984863281,0.9649131298065186,0.3111794888973236,0.2957735061645508,293.3722839355469,297.1499938964844,293.1499938964844,0.0043301647529006,-1621.0260009765625,297.001953125,0.5114245414733887,0.050000000745058,0.2305970788002014,291.1753234863281,291.1499938964844,267.1099853515625,265.6051330566406,283.1109313964844,293.9846496582031,291.1753234863281,1.0,0.2199848592281341,0.7663799524307251,0.7663799524307251,1.0,1.0,-0.9560799598693848,0.386976808309555,0.5691031217575073,0.1959945261478424,0.0,0.0,0.3492733240127563,38.094146728515625,25.0,1.6764568090438845,-7769.7197265625,111.55927276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953308105469,306.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66796875,18000.0,0.0,0.0,0.1745563298463821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591969966888428,0.2592015266418457,-4.549040113488445e-06,0.0,0.0001771524839568,0.0,0.0,11.320395469665527,0.0,0.0,0.0,0.2993622124195099,4.0,0.0,1.0
394620,293.1972045898437,297.1499938964844,293.1499938964844,0.0213239435106515,-899.9044189453125,304.1551818847656,0.5687890648841858,0.0621897988021373,0.057334691286087,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5200035572052002,0.050000000745058,0.0485099628567695,293.30377197265625,297.1499938964844,293.1499938964844,0.154499813914299,-2522.826416015625,304.16558837890625,0.8772849440574646,0.2278378903865814,0.1606054157018661,293.2282409667969,297.1499938964844,293.1499938964844,0.2252301275730133,-4612.8583984375,304.15966796875,0.9769852161407472,0.3091839849948883,0.293792575597763,293.3743591308594,297.1499938964844,293.1499938964844,0.0042549590580165,-1594.5570068359375,296.91943359375,0.5200035572052002,0.050000000745058,0.2301103919744491,291.17547607421875,291.1499938964844,267.14666748046875,265.6356201171875,283.1214904785156,293.9914855957031,291.17547607421875,1.0,0.2149606496095657,0.7662349343299866,0.7662349343299866,1.0,1.0,-0.9485006928443908,0.3842043280601501,0.564296305179596,0.1928011178970337,0.0,0.0,0.3458604514598846,35.3745231628418,25.0,0.5647944211959839,-7697.23291015625,105.5099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,306.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.1730930656194687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558396160602569,0.2558441460132599,-4.5395177039608825e-06,0.0,0.0001756674464559,0.0,0.0,11.135610580444336,0.0,0.0,0.0,0.2986036837100982,4.0,0.0,1.0
394680,293.1972045898437,297.1499938964844,293.1499938964844,0.0213239435106515,-899.9044189453125,304.1551818847656,0.5687890648841858,0.0621897988021373,0.057334691286087,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5200035572052002,0.050000000745058,0.0485099628567695,293.30377197265625,297.1499938964844,293.1499938964844,0.154499813914299,-2522.826416015625,304.16558837890625,0.8772849440574646,0.2278378903865814,0.1606054157018661,293.2282409667969,297.1499938964844,293.1499938964844,0.2252301275730133,-4612.8583984375,304.15966796875,0.9769852161407472,0.3091839849948883,0.293792575597763,293.3743591308594,297.1499938964844,293.1499938964844,0.0042549590580165,-1594.5570068359375,296.91943359375,0.5200035572052002,0.050000000745058,0.2301103919744491,291.17547607421875,291.1499938964844,267.14666748046875,265.6356201171875,283.1214904785156,293.9914855957031,291.17547607421875,1.0,0.2149606496095657,0.7662349343299866,0.7662349343299866,1.0,1.0,-0.9485006928443908,0.3842043280601501,0.564296305179596,0.1928011178970337,0.0,0.0,0.3458604514598846,35.3745231628418,25.0,0.5647944211959839,-7697.23291015625,105.5099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,306.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.1730930656194687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558396160602569,0.2558441460132599,-4.5395177039608825e-06,0.0,0.0001756674464559,0.0,0.0,11.135610580444336,0.0,0.0,0.0,0.2986036837100982,4.0,0.0,1.0
394740,293.1978759765625,297.1499938964844,293.1499938964844,0.020378291606903,-879.8399658203125,304.155029296875,0.5720389485359192,0.0608595013618469,0.0560561940073967,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5272815227508545,0.050000000745058,0.0484337322413921,293.3014221191406,297.1499938964844,293.1499938964844,0.151569664478302,-2484.560546875,304.165283203125,0.8836575150489807,0.2244233787059784,0.1581707894802093,293.228271484375,297.1499938964844,293.1499938964844,0.2233446091413498,-4582.216796875,304.1595764160156,0.985585629940033,0.3071938455104828,0.2918384969234466,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825314983725,-1568.9654541015625,296.8363647460937,0.5272815227508545,0.050000000745058,0.2297487705945968,291.1753845214844,291.1499938964844,267.1833190917969,265.6660461425781,283.12994384765625,293.9940490722656,291.1752624511719,1.0,0.2109220772981643,0.7660898566246033,0.7660898566246033,1.0,1.0,-0.9411728978157043,0.3815106451511383,0.5596622228622437,0.1897671222686767,0.0,0.0,0.3424752950668335,33.32865524291992,25.0,-0.4451228082180023,-7627.580078125,100.68003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,306.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.1715723872184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525517344474792,0.2525562644004822,-4.530319984041853e-06,0.0,0.0001741241576382,0.0,0.0,10.956113815307615,0.0,0.0,0.0,0.2978672385215759,4.0,0.0,1.0
394800,293.1978759765625,297.1499938964844,293.1499938964844,0.020378291606903,-879.8399658203125,304.155029296875,0.5720389485359192,0.0608595013618469,0.0560561940073967,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5272815227508545,0.050000000745058,0.0484337322413921,293.3014221191406,297.1499938964844,293.1499938964844,0.151569664478302,-2484.560546875,304.165283203125,0.8836575150489807,0.2244233787059784,0.1581707894802093,293.228271484375,297.1499938964844,293.1499938964844,0.2233446091413498,-4582.216796875,304.1595764160156,0.985585629940033,0.3071938455104828,0.2918384969234466,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825314983725,-1568.9654541015625,296.8363647460937,0.5272815227508545,0.050000000745058,0.2297487705945968,291.1753845214844,291.1499938964844,267.1833190917969,265.6660461425781,283.12994384765625,293.9940490722656,291.1752624511719,1.0,0.2109220772981643,0.7660898566246033,0.7660898566246033,1.0,1.0,-0.9411728978157043,0.3815106451511383,0.5596622228622437,0.1897671222686767,0.0,0.0,0.3424752950668335,33.32865524291992,25.0,-0.4451228082180023,-7627.580078125,100.68003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,306.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.1715723872184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525517344474792,0.2525562644004822,-4.530319984041853e-06,0.0,0.0001741241576382,0.0,0.0,10.956113815307615,0.0,0.0,0.0,0.2978672385215759,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195377022027969,-861.456787109375,304.1547546386719,0.5739198923110962,0.0596413426101207,0.0548782795667648,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5333370566368103,0.050000000745058,0.0483764372766017,293.2992248535156,297.1499938964844,293.1499938964844,0.1487008035182953,-2446.958251953125,304.1649780273437,0.8878889083862305,0.2210303843021392,0.1557581126689911,293.22808837890625,297.1499938964844,293.1499938964844,0.221542477607727,-4552.93798828125,304.1593933105469,0.9916902780532836,0.305248498916626,0.2899360358715057,293.3778686523437,297.1499938964844,293.1499938964844,0.0041131884790956,-1544.44970703125,296.7527160644531,0.5333370566368103,0.050000000745058,0.2294769883155822,291.17364501953125,291.1499938964844,267.2200012207031,265.6964111328125,283.1333312988281,293.9869384765625,291.1733093261719,1.0,0.2076384425163269,0.76595538854599,0.76595538854599,1.0,1.0,-0.9341846704483032,0.3789276778697967,0.5552569627761841,0.1869310885667801,0.0,0.0,0.3394223749637604,31.76963806152344,25.0,-2.4376354217529297,-7563.5869140625,96.76051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,306.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.1700135916471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495197802782058,0.2495243102312088,-4.521660684986273e-06,0.0,0.000172542175278,0.0,0.0,10.791199684143066,0.0,0.0,0.0,0.2971900403499603,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195377022027969,-861.456787109375,304.1547546386719,0.5739198923110962,0.0596413426101207,0.0548782795667648,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5333370566368103,0.050000000745058,0.0483764372766017,293.2992248535156,297.1499938964844,293.1499938964844,0.1487008035182953,-2446.958251953125,304.1649780273437,0.8878889083862305,0.2210303843021392,0.1557581126689911,293.22808837890625,297.1499938964844,293.1499938964844,0.221542477607727,-4552.93798828125,304.1593933105469,0.9916902780532836,0.305248498916626,0.2899360358715057,293.3778686523437,297.1499938964844,293.1499938964844,0.0041131884790956,-1544.44970703125,296.7527160644531,0.5333370566368103,0.050000000745058,0.2294769883155822,291.17364501953125,291.1499938964844,267.2200012207031,265.6964111328125,283.1333312988281,293.9869384765625,291.1733093261719,1.0,0.2076384425163269,0.76595538854599,0.76595538854599,1.0,1.0,-0.9341846704483032,0.3789276778697967,0.5552569627761841,0.1869310885667801,0.0,0.0,0.3394223749637604,31.76963806152344,25.0,-2.4376354217529297,-7563.5869140625,96.76051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,306.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.1700135916471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495197802782058,0.2495243102312088,-4.521660684986273e-06,0.0,0.000172542175278,0.0,0.0,10.791199684143066,0.0,0.0,0.0,0.2971900403499603,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.01879901625216,-844.8151245117188,304.1543884277344,0.5748022198677063,0.0585207715630531,0.0538104400038719,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5382973551750183,0.050000000745058,0.048333004117012,293.2971496582031,297.1499938964844,293.1499938964844,0.1458886563777923,-2409.94580078125,304.1646728515625,0.8903464674949646,0.2176735997200012,0.1533795595169067,293.2276611328125,297.1499938964844,293.1499938964844,0.2198099792003631,-4524.76123046875,304.1591491699219,0.996001958847046,0.3033560514450073,0.2880979776382446,293.3789978027344,297.1499938964844,293.1499938964844,0.0040459595620632,-1520.5958251953125,296.6694641113281,0.5382973551750183,0.050000000745058,0.2292709499597549,291.17144775390625,291.1499938964844,267.25665283203125,265.7266540527344,283.1364440917969,293.9776306152344,291.1711730957031,1.0,0.2049373239278793,0.7658209204673767,0.7658209204673767,1.0,1.0,-0.9275423884391784,0.3764476180076599,0.5510947704315186,0.1843154728412628,0.0,0.0,0.3367180824279785,30.56930351257324,25.0,-2.724564790725708,-7505.404296875,93.5279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1684526652097702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468866556882858,0.2468911707401275,-4.514100510277785e-06,0.0,0.0001709580537863,0.0,0.0,10.648682594299316,0.0,0.0,0.0,0.2966026663780212,4.0,0.0,1.0
