time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.01879901625216,-844.8151245117188,304.1543884277344,0.5748022198677063,0.0585207715630531,0.0538104400038719,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5382973551750183,0.050000000745058,0.048333004117012,293.2971496582031,297.1499938964844,293.1499938964844,0.1458886563777923,-2409.94580078125,304.1646728515625,0.8903464674949646,0.2176735997200012,0.1533795595169067,293.2276611328125,297.1499938964844,293.1499938964844,0.2198099792003631,-4524.76123046875,304.1591491699219,0.996001958847046,0.3033560514450073,0.2880979776382446,293.3789978027344,297.1499938964844,293.1499938964844,0.0040459595620632,-1520.5958251953125,296.6694641113281,0.5382973551750183,0.050000000745058,0.2292709499597549,291.17144775390625,291.1499938964844,267.25665283203125,265.7266540527344,283.1364440917969,293.9776306152344,291.1711730957031,1.0,0.2049373239278793,0.7658209204673767,0.7658209204673767,1.0,1.0,-0.9275423884391784,0.3764476180076599,0.5510947704315186,0.1843154728412628,0.0,0.0,0.3367180824279785,30.56930351257324,25.0,-2.724564790725708,-7505.404296875,93.5279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1684526652097702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468866556882858,0.2468911707401275,-4.514100510277785e-06,0.0,0.0001709580537863,0.0,0.0,10.648682594299316,0.0,0.0,0.0,0.2966026663780212,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184567365795373,-836.930419921875,304.1542358398437,0.5748988389968872,0.0579852163791656,0.0533055625855922,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5404074788093567,0.050000000745058,0.0483153723180294,293.2961120605469,297.1499938964844,293.1499938964844,0.1444987058639526,-2391.588623046875,304.1645202636719,0.8910016417503357,0.2160097658634185,0.1522032022476196,293.2273864746094,297.1499938964844,293.1499938964844,0.2189583778381347,-4510.892578125,304.1590270996094,0.9976349472999572,0.3024264872074127,0.2871997356414795,293.3794250488281,297.1499938964844,293.1499938964844,0.0040129958651959,-1508.846435546875,296.6282043457031,0.5404074788093567,0.050000000745058,0.2291873395442962,291.1706237792969,291.1499938964844,267.2749938964844,265.74176025390625,283.1385498046875,293.9730529785156,291.17041015625,1.0,0.2037629634141922,0.7657537460327148,0.7657537460327148,1.0,1.0,-0.924323797225952,0.3752308487892151,0.5490929484367371,0.1830925494432449,0.0,0.0,0.3354277908802032,30.07537269592285,25.0,-2.411893606185913,-7477.265625,92.11438751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,306.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.1676819324493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456570267677307,0.2456615418195724,-4.510660346568329e-06,0.0,0.000170175844687,0.0,0.0,10.582582473754885,0.0,0.0,0.0,0.2963307499885559,4.0,0.0,1.0
395160,293.1967163085937,297.1499938964844,293.1499938964844,0.0181288979947567,-829.2683715820312,304.154052734375,0.574741542339325,0.0574625208973884,0.052815742790699,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5422533750534058,0.050000000745058,0.0483003370463848,293.29510498046875,297.1499938964844,293.1499938964844,0.1431202739477157,-2373.341796875,304.1643981933594,0.8912638425827026,0.2143590599298477,0.1510364115238189,293.22705078125,297.1499938964844,293.1499938964844,0.2180286049842834,-4495.68359375,304.1590881347656,0.9988572597503662,0.3015119731426239,0.2862174808979034,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804428815841,-1497.2078857421875,296.587158203125,0.5422533750534058,0.050000000745058,0.2291160076856613,291.1700134277344,291.1499938964844,267.2933349609375,265.7568359375,283.1412048339844,293.968505859375,291.1698608398437,1.0,0.2026873230934143,0.7656950354576111,0.7656950354576111,1.0,1.0,-0.921050190925598,0.3739714622497558,0.5470787286758423,0.1819137632846832,0.0,0.0,0.3341588377952575,29.64773368835449,25.0,-1.8917397260665887,-7448.96435546875,90.8027801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,306.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7265625,18000.0,0.0,0.0,0.1669215112924575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444610893726349,0.2444655895233154,-4.507369339989964e-06,0.0,0.0001694041275186,0.0,0.0,10.518564224243164,0.0,0.0,0.0,0.296067863702774,4.0,0.0,1.0
395220,293.1958923339844,297.1499938964844,293.1499938964844,0.0175074934959411,-814.4204711914062,304.1537475585937,0.573649525642395,0.0564470067620277,0.0518721379339695,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.545149564743042,0.050000000745058,0.0482774376869201,293.2928771972656,297.1499938964844,293.1499938964844,0.1404118239879608,-2337.360595703125,304.16412353515625,0.8906776905059814,0.211134672164917,0.1487521976232528,293.2257385253906,297.1499938964844,293.1499938964844,0.215574026107788,-4455.0703125,304.16015625,0.9990000128746032,0.2998260855674743,0.2836073637008667,293.3803100585937,297.1499938964844,293.1499938964844,0.0039161029271781,-1474.0582275390625,296.5062255859375,0.545149564743042,0.050000000745058,0.2290073782205581,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,283.1478271484375,293.9573974609375,291.1702575683594,1.0,0.2007583528757095,0.7655776143074036,0.7655776143074036,1.0,1.0,-0.9138968586921692,0.3711169362068176,0.5427799224853516,0.1796252429485321,0.0,0.0,0.3314918279647827,28.97163963317871,25.0,0.4322338402271271,-7389.07568359375,88.36492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,306.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7421875,18000.0,0.0,0.0,0.165429875254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420452535152435,0.242049753665924,-4.500979684962658e-06,0.0,0.0001678902917774,0.0,0.0,10.390265464782717,0.0,0.0,0.0,0.2955423891544342,4.0,0.0,1.0
395280,293.1958923339844,297.1499938964844,293.1499938964844,0.0175074934959411,-814.4204711914062,304.1537475585937,0.573649525642395,0.0564470067620277,0.0518721379339695,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.545149564743042,0.050000000745058,0.0482774376869201,293.2928771972656,297.1499938964844,293.1499938964844,0.1404118239879608,-2337.360595703125,304.16412353515625,0.8906776905059814,0.211134672164917,0.1487521976232528,293.2257385253906,297.1499938964844,293.1499938964844,0.215574026107788,-4455.0703125,304.16015625,0.9990000128746032,0.2998260855674743,0.2836073637008667,293.3803100585937,297.1499938964844,293.1499938964844,0.0039161029271781,-1474.0582275390625,296.5062255859375,0.545149564743042,0.050000000745058,0.2290073782205581,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,283.1478271484375,293.9573974609375,291.1702575683594,1.0,0.2007583528757095,0.7655776143074036,0.7655776143074036,1.0,1.0,-0.9138968586921692,0.3711169362068176,0.5427799224853516,0.1796252429485321,0.0,0.0,0.3314918279647827,28.97163963317871,25.0,0.4322338402271271,-7389.07568359375,88.36492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,306.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7421875,18000.0,0.0,0.0,0.165429875254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420452535152435,0.242049753665924,-4.500979684962658e-06,0.0,0.0001678902917774,0.0,0.0,10.390265464782717,0.0,0.0,0.0,0.2955423891544342,4.0,0.0,1.0
395340,293.19500732421875,297.1499938964844,293.1499938964844,0.0169252678751945,-800.10888671875,304.1534729003906,0.5719259977340698,0.0554653443396091,0.0509662441909313,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473821759223938,0.050000000745058,0.0482603274285793,293.2904663085937,297.1499938964844,293.1499938964844,0.1377895623445511,-2302.3740234375,304.1637878417969,0.8892219662666321,0.2080037146806717,0.1465425640344619,293.2236022949219,297.1499938964844,293.1499938964844,0.2130096703767776,-4412.71875,304.1610412597656,0.9990000128746032,0.2983399927616119,0.2809216380119324,293.380615234375,297.1499938964844,293.1499938964844,0.003852718276903,-1451.1124267578125,296.4263610839844,0.5473821759223938,0.050000000745058,0.2289262115955352,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.15533447265625,293.9440612792969,291.17144775390625,1.0,0.1990844160318374,0.765460193157196,0.765460193157196,1.0,1.0,-0.9068084955215454,0.3682161867618561,0.5385923385620117,0.1775623559951782,0.0,0.0,0.3285543024539947,28.44774436950684,25.0,1.1595059633255005,-7325.546875,86.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1639667749404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394028156995773,0.2394073009490966,-4.494267614063574e-06,0.0,0.0001664054288994,0.0,0.0,10.251205444335938,0.0,0.0,0.0,0.294976532459259,4.0,0.0,1.0
395400,293.19500732421875,297.1499938964844,293.1499938964844,0.0169252678751945,-800.10888671875,304.1534729003906,0.5719259977340698,0.0554653443396091,0.0509662441909313,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473821759223938,0.050000000745058,0.0482603274285793,293.2904663085937,297.1499938964844,293.1499938964844,0.1377895623445511,-2302.3740234375,304.1637878417969,0.8892219662666321,0.2080037146806717,0.1465425640344619,293.2236022949219,297.1499938964844,293.1499938964844,0.2130096703767776,-4412.71875,304.1610412597656,0.9990000128746032,0.2983399927616119,0.2809216380119324,293.380615234375,297.1499938964844,293.1499938964844,0.003852718276903,-1451.1124267578125,296.4263610839844,0.5473821759223938,0.050000000745058,0.2289262115955352,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.15533447265625,293.9440612792969,291.17144775390625,1.0,0.1990844160318374,0.765460193157196,0.765460193157196,1.0,1.0,-0.9068084955215454,0.3682161867618561,0.5385923385620117,0.1775623559951782,0.0,0.0,0.3285543024539947,28.44774436950684,25.0,1.1595059633255005,-7325.546875,86.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1639667749404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394028156995773,0.2394073009490966,-4.494267614063574e-06,0.0,0.0001664054288994,0.0,0.0,10.251205444335938,0.0,0.0,0.0,0.294976532459259,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163787622004747,-786.3252563476562,304.1532287597656,0.5698537826538086,0.0545124076306819,0.0500901043415069,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492357611656189,0.050000000745058,0.0482464581727981,293.2880859375,297.1499938964844,293.1499938964844,0.135243609547615,-2268.27880859375,304.1634216308594,0.8872583508491516,0.204928457736969,0.1443790197372436,293.22137451171875,297.1499938964844,293.1499938964844,0.2107526361942291,-4375.5205078125,304.1611022949219,0.9990000128746032,0.2969300746917724,0.2785577476024627,293.3807983398437,297.1499938964844,293.1499938964844,0.0037902882322669,-1428.478759765625,296.3462829589844,0.5492357611656189,0.050000000745058,0.2288604229688644,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.164794921875,293.931396484375,291.1716613769531,1.0,0.1976170688867569,0.7653691172599792,0.7653691172599792,1.0,1.0,-0.9002271890640259,0.3654694259166717,0.5347577929496765,0.1758070290088653,0.0,0.0,0.3256296217441559,28.01606559753418,25.0,0.4347355663776397,-7262.67431640625,84.3142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,306.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.1625222265720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367336452007293,0.2367381304502487,-4.487334535951959e-06,0.0,0.0001649393961997,0.0,0.0,10.111105918884276,0.0,0.0,0.0,0.2944057285785675,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163787622004747,-786.3252563476562,304.1532287597656,0.5698537826538086,0.0545124076306819,0.0500901043415069,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492357611656189,0.050000000745058,0.0482464581727981,293.2880859375,297.1499938964844,293.1499938964844,0.135243609547615,-2268.27880859375,304.1634216308594,0.8872583508491516,0.204928457736969,0.1443790197372436,293.22137451171875,297.1499938964844,293.1499938964844,0.2107526361942291,-4375.5205078125,304.1611022949219,0.9990000128746032,0.2969300746917724,0.2785577476024627,293.3807983398437,297.1499938964844,293.1499938964844,0.0037902882322669,-1428.478759765625,296.3462829589844,0.5492357611656189,0.050000000745058,0.2288604229688644,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.164794921875,293.931396484375,291.1716613769531,1.0,0.1976170688867569,0.7653691172599792,0.7653691172599792,1.0,1.0,-0.9002271890640259,0.3654694259166717,0.5347577929496765,0.1758070290088653,0.0,0.0,0.3256296217441559,28.01606559753418,25.0,0.4347355663776397,-7262.67431640625,84.3142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,306.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.1625222265720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367336452007293,0.2367381304502487,-4.487334535951959e-06,0.0,0.0001649393961997,0.0,0.0,10.111105918884276,0.0,0.0,0.0,0.2944057285785675,4.0,0.0,1.0
395580,293.1931457519531,297.1499938964844,293.1499938964844,0.0158632025122642,-772.9844970703125,304.15301513671875,0.5675229430198669,0.0535851344466209,0.0492401160299778,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508015155792236,0.050000000745058,0.0482349693775177,293.2857666015625,297.1499938964844,293.1499938964844,0.1327564716339111,-2234.83837890625,304.1630859375,0.8849058747291565,0.2019020915031433,0.1422513276338577,293.219482421875,297.1499938964844,293.1499938964844,0.2088446021080017,-4344.1708984375,304.1605834960937,0.9990000128746032,0.2955073714256286,0.276568055152893,293.380859375,297.1499938964844,293.1499938964844,0.0037284644786268,-1406.01220703125,296.26611328125,0.5508015155792236,0.050000000745058,0.2288059294223785,291.1715087890625,291.1499938964844,267.44000244140625,265.8767395019531,283.1771850585937,293.92059326171875,291.17144775390625,1.0,0.1963264346122741,0.7652779817581177,0.7652779817581177,1.0,1.0,-0.8941859602928162,0.3628811836242676,0.5313047766685486,0.1743783801794052,0.0,0.0,0.3227718770503998,27.655298233032227,25.0,-0.126286044716835,-7201.8642578125,82.64977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,306.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1484375,18000.0,0.0,0.0,0.1611003875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341494709253311,0.2341539561748504,-4.480593815969769e-06,0.0,0.0001634964137338,0.0,0.0,9.976078033447266,0.0,0.0,0.0,0.2938545942306518,4.0,0.0,1.0
395640,293.1931457519531,297.1499938964844,293.1499938964844,0.0158632025122642,-772.9844970703125,304.15301513671875,0.5675229430198669,0.0535851344466209,0.0492401160299778,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508015155792236,0.050000000745058,0.0482349693775177,293.2857666015625,297.1499938964844,293.1499938964844,0.1327564716339111,-2234.83837890625,304.1630859375,0.8849058747291565,0.2019020915031433,0.1422513276338577,293.219482421875,297.1499938964844,293.1499938964844,0.2088446021080017,-4344.1708984375,304.1605834960937,0.9990000128746032,0.2955073714256286,0.276568055152893,293.380859375,297.1499938964844,293.1499938964844,0.0037284644786268,-1406.01220703125,296.26611328125,0.5508015155792236,0.050000000745058,0.2288059294223785,291.1715087890625,291.1499938964844,267.44000244140625,265.8767395019531,283.1771850585937,293.92059326171875,291.17144775390625,1.0,0.1963264346122741,0.7652779817581177,0.7652779817581177,1.0,1.0,-0.8941859602928162,0.3628811836242676,0.5313047766685486,0.1743783801794052,0.0,0.0,0.3227718770503998,27.655298233032227,25.0,-0.126286044716835,-7201.8642578125,82.64977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,306.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1484375,18000.0,0.0,0.0,0.1611003875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341494709253311,0.2341539561748504,-4.480593815969769e-06,0.0,0.0001634964137338,0.0,0.0,9.976078033447266,0.0,0.0,0.0,0.2938545942306518,4.0,0.0,1.0
395700,293.19268798828125,297.1499938964844,293.1499938964844,0.015615776181221,-766.457275390625,304.1529235839844,0.5662731528282166,0.0531305372714996,0.0488240644335746,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514898300170898,0.050000000745058,0.048229981213808,293.2846069335937,297.1499938964844,293.1499938964844,0.1315351575613021,-2218.366943359375,304.1629333496094,0.8836098313331604,0.2004131525754928,0.1412028670310974,293.2187194824219,297.1499938964844,293.1499938964844,0.2080045491456985,-4330.39111328125,304.1601867675781,0.9990000128746032,0.2947781682014465,0.275695651769638,293.380859375,297.1499938964844,293.1499938964844,0.0036977438721805,-1394.82177734375,296.22607421875,0.5514898300170898,0.050000000745058,0.2287822663784027,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.1845703125,293.91583251953125,291.1713256835937,1.0,0.1957395821809768,0.7652323842048645,0.7652323842048645,1.0,1.0,-0.8913467526435852,0.3616341650485992,0.5297126173973083,0.1737890094518661,0.0,0.0,0.3213609457015991,27.497934341430664,25.0,-0.2487077862024307,-7172.08203125,81.89239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119934082031,306.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.92578125,18000.0,0.0,0.0,0.1604002714157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328859567642212,0.2328904271125793,-4.477325546758948e-06,0.0,0.0001627858873689,0.0,0.0,9.91035270690918,0.0,0.0,0.0,0.2935864627361297,4.0,0.0,1.0
395760,293.19219970703125,297.1499938964844,293.1499938964844,0.0153753478080034,-760.0338134765625,304.15283203125,0.5649887323379517,0.0526851937174797,0.0484145618975162,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521318316459656,0.050000000745058,0.0482253655791282,293.28326416015625,297.1499938964844,293.1499938964844,0.1303381770849228,-2202.1943359375,304.1627502441406,0.8822774291038513,0.1989666074514389,0.1401734799146652,293.2180480957031,297.1499938964844,293.1499938964844,0.2072209864854812,-4317.54296875,304.1597595214844,0.9990000128746032,0.2940398454666137,0.2748829126358032,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671650595963,-1383.665771484375,296.1860656738281,0.5521318316459656,0.050000000745058,0.2287603765726089,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.1922302246094,293.9106750488281,291.1711730957031,1.0,0.1951840966939926,0.76519775390625,0.76519775390625,1.0,1.0,-0.8886124491691589,0.3604108691215515,0.5282015800476074,0.1732847243547439,0.0,0.0,0.3199602365493774,27.35236930847168,25.0,-0.3900343775749206,-7142.7421875,81.17579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1597074419260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316372692584991,0.2316417396068573,-4.474111847230233e-06,0.0,0.000162082753377,0.0,0.0,9.845588684082031,0.0,0.0,0.0,0.2933224141597748,4.0,0.0,1.0
395820,293.1911315917969,297.1499938964844,293.1499938964844,0.0149235809221863,-747.74609375,304.15264892578125,0.5624117255210876,0.051833800971508,0.0476297587156295,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5532968640327454,0.050000000745058,0.0482170656323432,293.2801818847656,297.1499938964844,293.1499938964844,0.1280736327171325,-2171.532470703125,304.16229248046875,0.8796376585960388,0.1962163299322128,0.1382189393043518,293.2169189453125,297.1499938964844,293.1499938964844,0.2058063596487045,-4294.3564453125,304.15887451171875,0.9990000128746032,0.292544424533844,0.2734096348285675,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065191961824,-1361.5079345703125,296.10601806640625,0.5532968640327454,0.050000000745058,0.2287210077047348,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.20806884765625,293.8979797363281,291.17041015625,1.0,0.1941656768321991,0.7651284337043762,0.7651284337043762,1.0,1.0,-0.8834991455078125,0.3580460846424103,0.5254530906677246,0.1725455522537231,0.0,0.0,0.3172571659088135,27.09285354614257,25.0,-0.9861161708831788,-7085.9892578125,79.86446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50262451171875,306.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.1583489775657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292215377092361,0.2292259931564331,-4.467890903470106e-06,0.0,0.0001607040903763,0.0,0.0,9.72071361541748,0.0,0.0,0.0,0.2928135097026825,4.0,0.0,1.0
395880,293.1911315917969,297.1499938964844,293.1499938964844,0.0149235809221863,-747.74609375,304.15264892578125,0.5624117255210876,0.051833800971508,0.0476297587156295,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5532968640327454,0.050000000745058,0.0482170656323432,293.2801818847656,297.1499938964844,293.1499938964844,0.1280736327171325,-2171.532470703125,304.16229248046875,0.8796376585960388,0.1962163299322128,0.1382189393043518,293.2169189453125,297.1499938964844,293.1499938964844,0.2058063596487045,-4294.3564453125,304.15887451171875,0.9990000128746032,0.292544424533844,0.2734096348285675,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065191961824,-1361.5079345703125,296.10601806640625,0.5532968640327454,0.050000000745058,0.2287210077047348,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.20806884765625,293.8979797363281,291.17041015625,1.0,0.1941656768321991,0.7651284337043762,0.7651284337043762,1.0,1.0,-0.8834991455078125,0.3580460846424103,0.5254530906677246,0.1725455522537231,0.0,0.0,0.3172571659088135,27.09285354614257,25.0,-0.9861161708831788,-7085.9892578125,79.86446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50262451171875,306.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.1583489775657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292215377092361,0.2292259931564331,-4.467890903470106e-06,0.0,0.0001607040903763,0.0,0.0,9.72071361541748,0.0,0.0,0.0,0.2928135097026825,4.0,0.0,1.0
395940,293.19000244140625,297.1499938964844,293.1499938964844,0.014505423605442,-736.09912109375,304.1524658203125,0.5598183274269104,0.0510224178433418,0.0468857884407043,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543115139007568,0.050000000745058,0.0482099242508411,293.2769775390625,297.1499938964844,293.1499938964844,0.1259209662675857,-2142.278076171875,304.1617736816406,0.8769457340240479,0.1935737431049347,0.1363542377948761,293.2160949707031,297.1499938964844,293.1499938964844,0.2045751065015792,-4274.17431640625,304.157958984375,0.9990000128746032,0.2910178601741791,0.2721275985240936,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463832318782,-1339.46923828125,296.0262756347656,0.5543115139007568,0.050000000745058,0.22868712246418,291.1698303222656,291.1499938964844,267.54998779296875,265.9658203125,283.2271728515625,293.88580322265625,291.1697692871094,1.0,0.1932577192783355,0.7650591135025024,0.7650591135025024,1.0,1.0,-0.8787803053855896,0.3557449877262115,0.5230353474617004,0.1721736937761306,0.0,0.0,0.314669132232666,26.87263870239257,25.0,-0.7743241190910339,-7031.3740234375,78.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1570348888635635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269465327262878,0.2269509881734848,-4.462064225663198e-06,0.0,0.0001593704510014,0.0,0.0,9.6036958694458,0.0,0.0,0.0,0.2923363447189331,4.0,0.0,1.0
396000,293.19000244140625,297.1499938964844,293.1499938964844,0.014505423605442,-736.09912109375,304.1524658203125,0.5598183274269104,0.0510224178433418,0.0468857884407043,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543115139007568,0.050000000745058,0.0482099242508411,293.2769775390625,297.1499938964844,293.1499938964844,0.1259209662675857,-2142.278076171875,304.1617736816406,0.8769457340240479,0.1935737431049347,0.1363542377948761,293.2160949707031,297.1499938964844,293.1499938964844,0.2045751065015792,-4274.17431640625,304.157958984375,0.9990000128746032,0.2910178601741791,0.2721275985240936,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463832318782,-1339.46923828125,296.0262756347656,0.5543115139007568,0.050000000745058,0.22868712246418,291.1698303222656,291.1499938964844,267.54998779296875,265.9658203125,283.2271728515625,293.88580322265625,291.1697692871094,1.0,0.1932577192783355,0.7650591135025024,0.7650591135025024,1.0,1.0,-0.8787803053855896,0.3557449877262115,0.5230353474617004,0.1721736937761306,0.0,0.0,0.314669132232666,26.87263870239257,25.0,-0.7743241190910339,-7031.3740234375,78.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1570348888635635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269465327262878,0.2269509881734848,-4.462064225663198e-06,0.0,0.0001593704510014,0.0,0.0,9.6036958694458,0.0,0.0,0.0,0.2923363447189331,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141103202477097,-724.8276977539062,304.1522827148437,0.5571714043617249,0.0502371750771999,0.0461684428155422,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5551983714103699,0.050000000745058,0.0482037402689456,293.2738342285156,297.1499938964844,293.1499938964844,0.1238315925002098,-2113.762451171875,304.1613464355469,0.8741636276245117,0.1909980475902557,0.1345438659191131,293.2155456542969,297.1499938964844,293.1499938964844,0.2034862488508224,-4256.3017578125,304.1571350097656,0.9990000128746032,0.2894541323184967,0.2710072696208954,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866246860474,-1317.468994140625,295.947265625,0.5551983714103699,0.050000000745058,0.2286577969789505,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.25079345703125,293.87548828125,291.1698913574219,1.0,0.1924389898777008,0.7649957537651062,0.7649957537651062,1.0,1.0,-0.8743593692779541,0.353474348783493,0.5208850502967834,0.1721257716417312,0.0,0.0,0.3120281398296356,26.685232162475582,25.0,0.1231179758906364,-6976.58740234375,77.63488006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,306.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1557657718658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246858775615692,0.2246903330087661,-4.456453552847961e-06,0.0,0.0001580824464326,0.0,0.0,9.488272666931152,0.0,0.0,0.0,0.291867047548294,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141103202477097,-724.8276977539062,304.1522827148437,0.5571714043617249,0.0502371750771999,0.0461684428155422,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5551983714103699,0.050000000745058,0.0482037402689456,293.2738342285156,297.1499938964844,293.1499938964844,0.1238315925002098,-2113.762451171875,304.1613464355469,0.8741636276245117,0.1909980475902557,0.1345438659191131,293.2155456542969,297.1499938964844,293.1499938964844,0.2034862488508224,-4256.3017578125,304.1571350097656,0.9990000128746032,0.2894541323184967,0.2710072696208954,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866246860474,-1317.468994140625,295.947265625,0.5551983714103699,0.050000000745058,0.2286577969789505,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.25079345703125,293.87548828125,291.1698913574219,1.0,0.1924389898777008,0.7649957537651062,0.7649957537651062,1.0,1.0,-0.8743593692779541,0.353474348783493,0.5208850502967834,0.1721257716417312,0.0,0.0,0.3120281398296356,26.685232162475582,25.0,0.1231179758906364,-6976.58740234375,77.63488006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,306.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1557657718658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246858775615692,0.2246903330087661,-4.456453552847961e-06,0.0,0.0001580824464326,0.0,0.0,9.488272666931152,0.0,0.0,0.0,0.291867047548294,4.0,0.0,1.0
396180,293.1879577636719,297.1499938964844,293.1499938964844,0.0138654233887791,-717.923828125,304.144287109375,0.5560398697853088,0.050000000745058,0.0457686968147754,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560458302497864,0.050000000745058,0.0481978841125965,293.27105712890625,297.1499938964844,293.1499938964844,0.1217607632279396,-2085.372314453125,304.1610107421875,0.8713252544403076,0.188424527645111,0.1327473223209381,293.2152404785156,297.1499938964844,293.1499938964844,0.2024406939744949,-4239.052734375,304.1565246582031,0.9990000128746032,0.2878553569316864,0.2699364423751831,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270472824573,-1295.4429931640625,295.8689270019531,0.5560458302497864,0.050000000745058,0.2286300063133239,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.2796325683594,293.8684387207031,291.17071533203125,1.0,0.191700667142868,0.76493239402771,0.76493239402771,1.0,1.0,-0.8703977465629578,0.3513271510601043,0.5190706253051758,0.1723722368478775,0.0,0.0,0.3092352151870727,26.514997482299805,25.0,0.9081985354423524,-6920.740234375,76.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764404296875,306.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.1545338630676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223372161388397,0.2223416566848755,-4.450786491361214e-06,0.0,0.0001568322331877,0.0,0.0,9.36919116973877,0.0,0.0,0.0,0.291384607553482,4.0,0.0,1.0
396240,293.1879577636719,297.1499938964844,293.1499938964844,0.0138654233887791,-717.923828125,304.144287109375,0.5560398697853088,0.050000000745058,0.0457686968147754,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560458302497864,0.050000000745058,0.0481978841125965,293.27105712890625,297.1499938964844,293.1499938964844,0.1217607632279396,-2085.372314453125,304.1610107421875,0.8713252544403076,0.188424527645111,0.1327473223209381,293.2152404785156,297.1499938964844,293.1499938964844,0.2024406939744949,-4239.052734375,304.1565246582031,0.9990000128746032,0.2878553569316864,0.2699364423751831,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270472824573,-1295.4429931640625,295.8689270019531,0.5560458302497864,0.050000000745058,0.2286300063133239,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.2796325683594,293.8684387207031,291.17071533203125,1.0,0.191700667142868,0.76493239402771,0.76493239402771,1.0,1.0,-0.8703977465629578,0.3513271510601043,0.5190706253051758,0.1723722368478775,0.0,0.0,0.3092352151870727,26.514997482299805,25.0,0.9081985354423524,-6920.740234375,76.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764404296875,306.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.1545338630676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223372161388397,0.2223416566848755,-4.450786491361214e-06,0.0,0.0001568322331877,0.0,0.0,9.36919116973877,0.0,0.0,0.0,0.291384607553482,4.0,0.0,1.0
396300,293.1878662109375,297.1499938964844,293.1499938964844,0.0138477561995387,-717.5323486328125,304.1376647949219,0.5564707517623901,0.050000000745058,0.0457668751478195,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564718842506409,0.050000000745058,0.0481949560344219,293.2698669433594,297.1499938964844,293.1499938964844,0.1207201778888702,-2071.06005859375,304.1609191894531,0.8698782324790955,0.187122642993927,0.1318407207727432,293.2151184082031,297.1499938964844,293.1499938964844,0.2019184827804565,-4230.4111328125,304.1562805175781,0.9990000128746032,0.2870535254478454,0.2693979442119598,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973497338593,-1284.4442138671875,295.82977294921875,0.5564718842506409,0.050000000745058,0.2286161333322525,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.2963562011719,293.866943359375,291.17108154296875,1.0,0.1913625746965408,0.7649007439613342,0.7649007439613342,1.0,1.0,-0.8686410784721375,0.3503236174583435,0.5183175206184387,0.1726130098104477,0.0,0.0,0.3077967166900635,26.43375968933105,25.0,0.9846578240394592,-6892.509765625,76.26422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,306.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1539289355278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211260944604873,0.2211305499076843,-4.447879746294348e-06,0.0,0.0001562183024361,0.0,0.0,9.30801486968994,0.0,0.0,0.0,0.2911371886730194,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138274850323796,-717.08056640625,304.1306457519531,0.5568666458129883,0.050000000745058,0.0457645207643508,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5568667054176331,0.050000000745058,0.0481922551989555,293.2688293457031,297.1499938964844,293.1499938964844,0.1196743249893188,-2056.643798828125,304.16082763671875,0.8683685064315796,0.1858130246400833,0.1309279054403305,293.21502685546875,297.1499938964844,293.1499938964844,0.2014315575361251,-4222.35595703125,304.1560363769531,0.9990000128746032,0.2862462103366852,0.2688987255096435,293.379638671875,297.1499938964844,293.1499938964844,0.0033677029423415,-1273.4476318359375,295.7906494140625,0.5568667054176331,0.050000000745058,0.2286033183336258,291.1714172363281,291.1499938964844,267.6739807128906,266.0668029785156,283.31451416015625,293.866455078125,291.1715393066406,1.0,0.1910414844751358,0.7648764252662659,0.7648764252662659,1.0,1.0,-0.8669250011444092,0.3493181765079498,0.5176068544387817,0.1729149222373962,0.0,0.0,0.3063258528709411,26.359697341918945,25.0,1.2497934103012085,-6863.939453125,75.85778045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681701660156,306.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.1533288806676864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199008017778396,0.2199052423238754,-4.444945261639077e-06,0.0,0.0001556093193357,0.0,0.0,9.246273040771484,0.0,0.0,0.0,0.2908873558044433,4.0,0.0,1.0
396420,293.1883239746094,297.1499938964844,293.1499938964844,0.0137851703912019,-716.1218872070312,304.1161193847656,0.557574450969696,0.050000000745058,0.0457599572837352,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.557574450969696,0.050000000745058,0.0481874383985996,293.2669982910156,297.1499938964844,293.1499938964844,0.1175675019621849,-2027.5045166015625,304.1607360839844,0.865187406539917,0.1831725388765335,0.1290875375270843,293.2149963378906,297.1499938964844,293.1499938964844,0.2005351781845092,-4207.515625,304.155517578125,0.9990000128746032,0.2846035957336426,0.26799276471138,293.37939453125,297.1499938964844,293.1499938964844,0.0033084524329751,-1251.40673828125,295.7127685546875,0.557574450969696,0.050000000745058,0.2285804748535156,291.1728210449219,291.1499938964844,267.72100830078125,266.10546875,283.35467529296875,293.8676147460937,291.17303466796875,1.0,0.1904432624578476,0.7648277878761292,0.7648277878761292,1.0,1.0,-0.8635903596878052,0.347289890050888,0.5163004994392395,0.1736924797296524,0.0,0.0,0.3031950891017914,26.230493545532227,25.0,2.07920503616333,-6804.92041015625,75.09329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.1521348059177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173415720462799,0.2173460125923156,-4.43893441115506e-06,0.0,0.0001543974940432,0.0,0.0,9.11798858642578,0.0,0.0,0.0,0.2903691530227661,4.0,0.0,1.0
396480,293.1883239746094,297.1499938964844,293.1499938964844,0.0137851703912019,-716.1218872070312,304.1161193847656,0.557574450969696,0.050000000745058,0.0457599572837352,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.557574450969696,0.050000000745058,0.0481874383985996,293.2669982910156,297.1499938964844,293.1499938964844,0.1175675019621849,-2027.5045166015625,304.1607360839844,0.865187406539917,0.1831725388765335,0.1290875375270843,293.2149963378906,297.1499938964844,293.1499938964844,0.2005351781845092,-4207.515625,304.155517578125,0.9990000128746032,0.2846035957336426,0.26799276471138,293.37939453125,297.1499938964844,293.1499938964844,0.0033084524329751,-1251.40673828125,295.7127685546875,0.557574450969696,0.050000000745058,0.2285804748535156,291.1728210449219,291.1499938964844,267.72100830078125,266.10546875,283.35467529296875,293.8676147460937,291.17303466796875,1.0,0.1904432624578476,0.7648277878761292,0.7648277878761292,1.0,1.0,-0.8635903596878052,0.347289890050888,0.5163004994392395,0.1736924797296524,0.0,0.0,0.3031950891017914,26.230493545532227,25.0,2.07920503616333,-6804.92041015625,75.09329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.1521348059177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173415720462799,0.2173460125923156,-4.43893441115506e-06,0.0,0.0001543974940432,0.0,0.0,9.11798858642578,0.0,0.0,0.0,0.2903691530227661,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137418517842888,-715.1277465820312,304.10113525390625,0.5581710338592529,0.050000000745058,0.0457561276853084,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581710338592529,0.050000000745058,0.0481834076344966,293.2655639648437,297.1499938964844,293.1499938964844,0.1154427081346511,-1997.9891357421875,304.16070556640625,0.8617913722991943,0.180503100156784,0.1272270381450653,293.2152099609375,297.1499938964844,293.1499938964844,0.1997046321630478,-4193.73095703125,304.1550598144531,0.9990000128746032,0.2829189896583557,0.2671624720096588,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492852769792,-1229.3280029296875,295.6351623535156,0.5581710338592529,0.050000000745058,0.2285613268613815,291.1747436523437,291.1499938964844,267.7705383300781,266.1463623046875,283.3992919921875,293.87060546875,291.1750183105469,1.0,0.1898963004350662,0.7647792100906372,0.7647792100906372,1.0,1.0,-0.8603288531303406,0.345215767621994,0.5151130557060242,0.1746826767921447,0.0,0.0,0.2997637391090393,26.12576675415039,25.0,2.642056703567505,-6742.61865234375,74.38179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582824707031,305.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.1509306579828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145720273256302,0.2145764529705047,-4.432555670064176e-06,0.0,0.0001531754242023,0.0,0.0,8.980070114135742,0.0,0.0,0.0,0.2898136675357818,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137418517842888,-715.1277465820312,304.10113525390625,0.5581710338592529,0.050000000745058,0.0457561276853084,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581710338592529,0.050000000745058,0.0481834076344966,293.2655639648437,297.1499938964844,293.1499938964844,0.1154427081346511,-1997.9891357421875,304.16070556640625,0.8617913722991943,0.180503100156784,0.1272270381450653,293.2152099609375,297.1499938964844,293.1499938964844,0.1997046321630478,-4193.73095703125,304.1550598144531,0.9990000128746032,0.2829189896583557,0.2671624720096588,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492852769792,-1229.3280029296875,295.6351623535156,0.5581710338592529,0.050000000745058,0.2285613268613815,291.1747436523437,291.1499938964844,267.7705383300781,266.1463623046875,283.3992919921875,293.87060546875,291.1750183105469,1.0,0.1898963004350662,0.7647792100906372,0.7647792100906372,1.0,1.0,-0.8603288531303406,0.345215767621994,0.5151130557060242,0.1746826767921447,0.0,0.0,0.2997637391090393,26.12576675415039,25.0,2.642056703567505,-6742.61865234375,74.38179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582824707031,305.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.1509306579828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145720273256302,0.2145764529705047,-4.432555670064176e-06,0.0,0.0001531754242023,0.0,0.0,8.980070114135742,0.0,0.0,0.0,0.2898136675357818,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137026812881231,-714.236083984375,304.0869445800781,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133277490735054,-1968.5018310546875,304.16064453125,0.8582183718681335,0.1778423935174942,0.1253627389669418,293.21533203125,297.1499938964844,293.1499938964844,0.1988704055547714,-4179.83935546875,304.15478515625,0.9990000128746032,0.2812374532222748,0.2663109600543976,293.37890625,297.1499938964844,293.1499938964844,0.0031906873919069,-1207.44287109375,295.5577087402344,0.5586529970169067,0.050000000745058,0.2285459488630294,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.44189453125,293.8650207519531,291.1763000488281,1.0,0.1893884092569351,0.764741837978363,0.764741837978363,1.0,1.0,-0.857043445110321,0.3430589139461517,0.5139845013618469,0.1758546680212021,0.0,0.0,0.2961440682411194,26.04447555541992,25.0,1.5172994136810305,-6678.35400390625,73.7046890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4586181640625,305.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1496948003768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116397470235824,0.211644172668457,-4.42579676018795e-06,0.0,0.0001519211946288,0.0,0.0,8.83477783203125,0.0,0.0,0.0,0.2892291843891144,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137026812881231,-714.236083984375,304.0869445800781,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133277490735054,-1968.5018310546875,304.16064453125,0.8582183718681335,0.1778423935174942,0.1253627389669418,293.21533203125,297.1499938964844,293.1499938964844,0.1988704055547714,-4179.83935546875,304.15478515625,0.9990000128746032,0.2812374532222748,0.2663109600543976,293.37890625,297.1499938964844,293.1499938964844,0.0031906873919069,-1207.44287109375,295.5577087402344,0.5586529970169067,0.050000000745058,0.2285459488630294,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.44189453125,293.8650207519531,291.1763000488281,1.0,0.1893884092569351,0.764741837978363,0.764741837978363,1.0,1.0,-0.857043445110321,0.3430589139461517,0.5139845013618469,0.1758546680212021,0.0,0.0,0.2961440682411194,26.04447555541992,25.0,1.5172994136810305,-6678.35400390625,73.7046890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4586181640625,305.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1496948003768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116397470235824,0.211644172668457,-4.42579676018795e-06,0.0,0.0001519211946288,0.0,0.0,8.83477783203125,0.0,0.0,0.0,0.2892291843891144,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718973517417,-713.556640625,304.0750427246094,0.5590144991874695,0.050000000745058,0.0457507483661174,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5590144991874695,0.050000000745058,0.0481777414679527,293.26275634765625,297.1499938964844,293.1499938964844,0.1112752109766006,-1939.7952880859373,304.1605224609375,0.8545638918876648,0.175247848033905,0.123537428677082,293.21502685546875,297.1499938964844,293.1499938964844,0.1979364901781082,-4164.2138671875,304.1547546386719,0.998867928981781,0.27964648604393,0.2653191089630127,293.3781433105469,297.1499938964844,293.1499938964844,0.003133782884106,-1186.2022705078125,295.480712890625,0.5590144991874695,0.050000000745058,0.228534460067749,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.4818115234375,293.8497314453125,291.1766052246094,1.0,0.1889087557792663,0.7647044658660889,0.7647044658660889,1.0,1.0,-0.8536431193351746,0.340785950422287,0.51285719871521,0.1771685481071472,0.0,0.0,0.2926078736782074,25.985973358154297,25.0,1.3005982637405396,-6620.56396484375,73.04537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.1484203934669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208779364824295,0.2087837755680084,-4.419055585458409e-06,0.0,0.0001506278349552,0.0,0.0,8.693495750427246,0.0,0.0,0.0,0.2886590957641601,4.0,0.0,1.0
