time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718973517417,-713.556640625,304.0750427246094,0.5590144991874695,0.050000000745058,0.0457507483661174,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5590144991874695,0.050000000745058,0.0481777414679527,293.26275634765625,297.1499938964844,293.1499938964844,0.1112752109766006,-1939.7952880859373,304.1605224609375,0.8545638918876648,0.175247848033905,0.123537428677082,293.21502685546875,297.1499938964844,293.1499938964844,0.1979364901781082,-4164.2138671875,304.1547546386719,0.998867928981781,0.27964648604393,0.2653191089630127,293.3781433105469,297.1499938964844,293.1499938964844,0.003133782884106,-1186.2022705078125,295.480712890625,0.5590144991874695,0.050000000745058,0.228534460067749,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.4818115234375,293.8497314453125,291.1766052246094,1.0,0.1889087557792663,0.7647044658660889,0.7647044658660889,1.0,1.0,-0.8536431193351746,0.340785950422287,0.51285719871521,0.1771685481071472,0.0,0.0,0.2926078736782074,25.985973358154297,25.0,1.3005982637405396,-6620.56396484375,73.04537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.1484203934669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208779364824295,0.2087837755680084,-4.419055585458409e-06,0.0,0.0001506278349552,0.0,0.0,8.693495750427246,0.0,0.0,0.0,0.2886590957641601,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136575233191251,-713.2102661132812,304.07000732421875,0.5591481328010559,0.050000000745058,0.0457498989999294,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5591481328010559,0.050000000745058,0.0481768473982811,293.261962890625,297.1499938964844,293.1499938964844,0.1102634072303772,-1925.58984375,304.16046142578125,0.8527177572250366,0.1739790439605713,0.1226446032524108,293.214599609375,297.1499938964844,293.1499938964844,0.1973795294761657,-4154.8251953125,304.1549072265625,0.9984928965568542,0.278902918100357,0.2647417783737182,293.3775939941406,297.1499938964844,293.1499938964844,0.0031055342406034,-1175.5963134765625,295.4434814453125,0.5591481328010559,0.050000000745058,0.2285302132368087,291.17755126953125,291.1499938964844,267.9040832519531,266.25701904296875,283.5016174316406,293.840087890625,291.1780090332031,1.0,0.1886761486530304,0.7646857500076294,0.7646857500076294,1.0,1.0,-0.8518718481063843,0.3395970165729522,0.5122748017311096,0.1778640151023864,0.0,0.0,0.2906668484210968,25.965049743652344,25.0,2.9018149375915527,-6593.47265625,72.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,305.8654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.1477782875299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073036283254623,0.2073080539703369,-4.415738203533692e-06,0.0,0.0001499761710874,0.0,0.0,8.621191024780273,0.0,0.0,0.0,0.2883676588535309,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136440098285675,-712.8681030273438,304.0655822753906,0.5592569708824158,0.050000000745058,0.0457492098212242,294.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5592569708824158,0.050000000745058,0.0481761172413826,293.2611083984375,297.1499938964844,293.1499938964844,0.1092632785439491,-1911.515380859375,304.1603698730469,0.8508688807487488,0.1727291196584701,0.1217652335762977,293.2140197753906,297.1499938964844,293.1499938964844,0.1967701315879821,-4144.52734375,304.1551208496094,0.9980450868606568,0.2782004475593567,0.2641165256500244,293.3769226074219,297.1499938964844,293.1499938964844,0.0030776299536228,-1165.0872802734375,295.4071044921875,0.5592569708824158,0.050000000745058,0.228526771068573,291.1792907714844,291.1499938964844,267.9322509765625,266.2803955078125,283.5214538574219,293.8294982910156,291.1797790527344,1.0,0.1884470880031585,0.7646795511245728,0.7646795511245728,1.0,1.0,-0.8500603437423706,0.3383803367614746,0.5116800665855408,0.1785805076360702,0.0,0.0,0.2885348200798034,25.948461532592773,25.0,3.790462255477905,-6563.9208984375,72.3899154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,305.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8984375,18000.0,0.0,0.0,0.1471344977617263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056915462017059,0.2056959569454193,-4.4122566578153055e-06,0.0,0.0001493228046456,0.0,0.0,8.542683601379395,0.0,0.0,0.0,0.2880535125732422,4.0,0.0,1.0
397020,293.1849975585937,297.1499938964844,293.1499938964844,0.013624002225697,-712.3958740234375,304.05828857421875,0.5594671964645386,0.050000000745058,0.0457478761672973,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5594671964645386,0.050000000745058,0.0481747165322303,293.25933837890625,297.1499938964844,293.1499938964844,0.1073284596204757,-1884.24267578125,304.1601257324219,0.8472331166267395,0.1702751070261001,0.1200411170721054,293.21240234375,297.1499938964844,293.1499938964844,0.195588007569313,-4124.61767578125,304.1553649902344,0.9971297383308412,0.27690589427948,0.2628669142723083,293.3752136230469,297.1499938964844,293.1499938964844,0.0030228060204535,-1144.5150146484375,295.3344116210937,0.5594671964645386,0.050000000745058,0.2285201102495193,291.1809387207031,291.1499938964844,267.9898681640625,266.32830810546875,283.5614624023437,293.8067932128906,291.1805419921875,1.0,0.1879993230104446,0.7646670341491699,0.7646670341491699,1.0,1.0,-0.8464804291725159,0.3359440267086029,0.5105364322662354,0.1800741553306579,0.0,0.0,0.2842405140399933,25.91809844970703,25.0,-0.4732522070407867,-6490.44580078125,71.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.1458173841238021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022983580827713,0.2023027688264846,-4.404740593599854e-06,0.0,0.0001479861093685,0.0,0.0,8.37780475616455,0.0,0.0,0.0,0.2873952090740204,4.0,0.0,1.0
397080,293.1849975585937,297.1499938964844,293.1499938964844,0.013624002225697,-712.3958740234375,304.05828857421875,0.5594671964645386,0.050000000745058,0.0457478761672973,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5594671964645386,0.050000000745058,0.0481747165322303,293.25933837890625,297.1499938964844,293.1499938964844,0.1073284596204757,-1884.24267578125,304.1601257324219,0.8472331166267395,0.1702751070261001,0.1200411170721054,293.21240234375,297.1499938964844,293.1499938964844,0.195588007569313,-4124.61767578125,304.1553649902344,0.9971297383308412,0.27690589427948,0.2628669142723083,293.3752136230469,297.1499938964844,293.1499938964844,0.0030228060204535,-1144.5150146484375,295.3344116210937,0.5594671964645386,0.050000000745058,0.2285201102495193,291.1809387207031,291.1499938964844,267.9898681640625,266.32830810546875,283.5614624023437,293.8067932128906,291.1805419921875,1.0,0.1879993230104446,0.7646670341491699,0.7646670341491699,1.0,1.0,-0.8464804291725159,0.3359440267086029,0.5105364322662354,0.1800741553306579,0.0,0.0,0.2842405140399933,25.91809844970703,25.0,-0.4732522070407867,-6490.44580078125,71.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.1458173841238021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022983580827713,0.2023027688264846,-4.404740593599854e-06,0.0,0.0001479861093685,0.0,0.0,8.37780475616455,0.0,0.0,0.0,0.2873952090740204,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136178359389305,-712.4012451171875,304.0528869628906,0.5597021579742432,0.050000000745058,0.0457463897764682,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597021579742432,0.050000000745058,0.048173151910305,293.2575378417969,297.1499938964844,293.1499938964844,0.1055012643337249,-1858.479248046875,304.1597900390625,0.8436964154243469,0.1678676754236221,0.1183520630002021,293.21044921875,297.1499938964844,293.1499938964844,0.1946141570806503,-4108.404296875,304.1552124023437,0.9963251948356628,0.2757214903831482,0.2617248892784118,293.3731384277344,297.1499938964844,293.1499938964844,0.0029705725610256,-1125.1678466796875,295.2586975097656,0.5597021579742432,0.050000000745058,0.2285126894712448,291.1756286621094,291.1499938964844,268.0490417480469,266.3775329589844,283.6021728515625,293.7839050292969,291.1748962402344,1.0,0.187567263841629,0.7646545171737671,0.7646545171737671,1.0,1.0,-0.8430703282356262,0.3335721790790558,0.509498119354248,0.1816217005252838,0.0,0.0,0.2811541557312011,25.885862350463867,25.0,-5.521910667419434,-6424.048828125,71.13829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805603027344,305.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.1444108784198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996346712112426,0.1996390670537948,-4.397925295052119e-06,0.0,0.0001465586828999,0.0,0.0,8.247398376464844,0.0,0.0,0.0,0.2868655622005462,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136178359389305,-712.4012451171875,304.0528869628906,0.5597021579742432,0.050000000745058,0.0457463897764682,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597021579742432,0.050000000745058,0.048173151910305,293.2575378417969,297.1499938964844,293.1499938964844,0.1055012643337249,-1858.479248046875,304.1597900390625,0.8436964154243469,0.1678676754236221,0.1183520630002021,293.21044921875,297.1499938964844,293.1499938964844,0.1946141570806503,-4108.404296875,304.1552124023437,0.9963251948356628,0.2757214903831482,0.2617248892784118,293.3731384277344,297.1499938964844,293.1499938964844,0.0029705725610256,-1125.1678466796875,295.2586975097656,0.5597021579742432,0.050000000745058,0.2285126894712448,291.1756286621094,291.1499938964844,268.0490417480469,266.3775329589844,283.6021728515625,293.7839050292969,291.1748962402344,1.0,0.187567263841629,0.7646545171737671,0.7646545171737671,1.0,1.0,-0.8430703282356262,0.3335721790790558,0.509498119354248,0.1816217005252838,0.0,0.0,0.2811541557312011,25.885862350463867,25.0,-5.521910667419434,-6424.048828125,71.13829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805603027344,305.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.1444108784198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996346712112426,0.1996390670537948,-4.397925295052119e-06,0.0,0.0001465586828999,0.0,0.0,8.247398376464844,0.0,0.0,0.0,0.2868655622005462,4.0,0.0,1.0
397260,293.1796875,297.1499938964844,293.1499938964844,0.0136113511398434,-712.2989501953125,304.0494384765625,0.5599399209022522,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5599399209022522,0.050000000745058,0.0481715686619281,293.2557983398437,297.1499938964844,293.1499938964844,0.1036779209971427,-1832.615966796875,304.1595764160156,0.8402149677276611,0.1654990017414093,0.1166912317276001,293.20831298828125,297.1499938964844,293.1499938964844,0.1936530917882919,-4092.307861328125,304.1550598144531,0.9955900311470032,0.274620771408081,0.2606667578220367,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187982436269,-1105.803955078125,295.186767578125,0.5599399209022522,0.050000000745058,0.2285051792860031,291.173583984375,291.1499938964844,268.1095275878906,266.4278869628906,283.6432189941406,293.7615966796875,291.1736755371094,1.0,0.1871508359909057,0.7646638751029968,0.7646638751029968,1.0,1.0,-0.8397946953773499,0.3312752544879913,0.5085194110870361,0.1831575483083725,0.0,0.0,0.2782043814659118,25.85390853881836,25.0,-1.742327332496643,-6370.5263671875,70.55335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.1429695636034011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974367648363113,0.1974411606788635,-4.392735263536451e-06,0.0,0.0001450959243811,0.0,0.0,8.141051292419434,0.0,0.0,0.0,0.2864325642585754,4.0,0.0,1.0
397320,293.1796875,297.1499938964844,293.1499938964844,0.0136113511398434,-712.2989501953125,304.0494384765625,0.5599399209022522,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5599399209022522,0.050000000745058,0.0481715686619281,293.2557983398437,297.1499938964844,293.1499938964844,0.1036779209971427,-1832.615966796875,304.1595764160156,0.8402149677276611,0.1654990017414093,0.1166912317276001,293.20831298828125,297.1499938964844,293.1499938964844,0.1936530917882919,-4092.307861328125,304.1550598144531,0.9955900311470032,0.274620771408081,0.2606667578220367,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187982436269,-1105.803955078125,295.186767578125,0.5599399209022522,0.050000000745058,0.2285051792860031,291.173583984375,291.1499938964844,268.1095275878906,266.4278869628906,283.6432189941406,293.7615966796875,291.1736755371094,1.0,0.1871508359909057,0.7646638751029968,0.7646638751029968,1.0,1.0,-0.8397946953773499,0.3312752544879913,0.5085194110870361,0.1831575483083725,0.0,0.0,0.2782043814659118,25.85390853881836,25.0,-1.742327332496643,-6370.5263671875,70.55335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.1429695636034011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974367648363113,0.1974411606788635,-4.392735263536451e-06,0.0,0.0001450959243811,0.0,0.0,8.141051292419434,0.0,0.0,0.0,0.2864325642585754,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0136051597073674,-712.1241455078125,304.04766845703125,0.560164749622345,0.050000000745058,0.0457434728741645,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.560164749622345,0.050000000745058,0.0481700785458087,293.25408935546875,297.1499938964844,293.1499938964844,0.1018609926104545,-1806.705078125,304.159423828125,0.8367566466331482,0.1631622612476349,0.1150538027286529,293.20611572265625,297.1499938964844,293.1499938964844,0.1927043795585632,-4076.34619140625,304.15496826171875,0.994895040988922,0.2735894322395324,0.2596771121025085,293.3681030273437,297.1499938964844,293.1499938964844,0.0028679764363914,-1086.652587890625,295.1184997558594,0.560164749622345,0.050000000745058,0.2284981161355972,291.1748352050781,291.1499938964844,268.171142578125,266.47918701171875,283.6839294433594,293.7401733398437,291.175048828125,1.0,0.1867493689060211,0.7646731734275818,0.7646731734275818,1.0,1.0,-0.8366299867630005,0.329067975282669,0.5075620412826538,0.1846067905426025,0.0,0.0,0.2748157382011413,25.82330322265625,25.0,0.9976489543914796,-6315.2958984375,69.99187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1415381282567978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949585825204849,0.1949629783630371,-4.387506578495959e-06,0.0,0.0001436432066839,0.0,0.0,8.022741317749023,0.0,0.0,0.0,0.2859610319137573,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0136051597073674,-712.1241455078125,304.04766845703125,0.560164749622345,0.050000000745058,0.0457434728741645,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.560164749622345,0.050000000745058,0.0481700785458087,293.25408935546875,297.1499938964844,293.1499938964844,0.1018609926104545,-1806.705078125,304.159423828125,0.8367566466331482,0.1631622612476349,0.1150538027286529,293.20611572265625,297.1499938964844,293.1499938964844,0.1927043795585632,-4076.34619140625,304.15496826171875,0.994895040988922,0.2735894322395324,0.2596771121025085,293.3681030273437,297.1499938964844,293.1499938964844,0.0028679764363914,-1086.652587890625,295.1184997558594,0.560164749622345,0.050000000745058,0.2284981161355972,291.1748352050781,291.1499938964844,268.171142578125,266.47918701171875,283.6839294433594,293.7401733398437,291.175048828125,1.0,0.1867493689060211,0.7646731734275818,0.7646731734275818,1.0,1.0,-0.8366299867630005,0.329067975282669,0.5075620412826538,0.1846067905426025,0.0,0.0,0.2748157382011413,25.82330322265625,25.0,0.9976489543914796,-6315.2958984375,69.99187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1415381282567978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949585825204849,0.1949629783630371,-4.387506578495959e-06,0.0,0.0001436432066839,0.0,0.0,8.022741317749023,0.0,0.0,0.0,0.2859610319137573,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136037468910217,-712.078857421875,304.0473327636719,0.5602684617042542,0.050000000745058,0.0457428209483623,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5602684617042542,0.050000000745058,0.0481693930923938,293.2532653808594,297.1499938964844,293.1499938964844,0.100965566933155,-1793.9017333984375,304.1593322753906,0.8350285291671753,0.1620047837495803,0.1142429262399673,293.2050170898437,297.1499938964844,293.1499938964844,0.1922543793916702,-4068.77978515625,304.1548767089844,0.9945563077926636,0.2730971574783325,0.2592052221298218,293.3667297363281,297.1499938964844,293.1499938964844,0.0028430293314158,-1077.2523193359375,295.08477783203125,0.5602684617042542,0.050000000745058,0.2284948527812957,291.17535400390625,291.1499938964844,268.20233154296875,266.5051574707031,283.70391845703125,293.7298583984375,291.1754455566406,1.0,0.1865540593862533,0.7646778225898743,0.7646778225898743,1.0,1.0,-0.8350850939750671,0.3280050754547119,0.5070800185203552,0.1852755844593048,0.0,0.0,0.2730693221092224,25.808666229248047,25.0,0.8795494437217712,-6286.22021484375,69.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.76171875,18000.0,0.0,0.0,0.1408267319202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936566978693008,0.1936610788106918,-4.384728981676744e-06,0.0,0.0001429212425136,0.0,0.0,7.9607319831848145,0.0,0.0,0.0,0.285714328289032,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.013603787869215,-712.0768432617188,304.0473327636719,0.5603645443916321,0.050000000745058,0.045742217451334,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603645443916321,0.050000000745058,0.0481687560677528,293.2524719238281,297.1499938964844,293.1499938964844,0.1000812575221061,-1781.2388916015625,304.15924072265625,0.8332980275154114,0.1608547419309616,0.1134371757507324,293.2038879394531,297.1499938964844,293.1499938964844,0.191824808716774,-4061.566162109375,304.15478515625,0.9942205548286438,0.2726194262504577,0.2587475776672363,293.3653564453125,297.1499938964844,293.1499938964844,0.002818243810907,-1067.9256591796875,295.05108642578125,0.5603645443916321,0.050000000745058,0.2284918427467346,291.1754455566406,291.1499938964844,268.23370361328125,266.5312805175781,283.7235412597656,293.71990966796875,291.1754150390625,1.0,0.1863623112440109,0.7646902203559875,0.7646902203559875,1.0,1.0,-0.8335638046264648,0.3269742727279663,0.5065895318984985,0.1858956068754196,0.0,0.0,0.2713629901409149,25.794511795043945,25.0,0.3666731417179107,-6257.4521484375,69.4521255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990234375,305.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1401177197694778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923746317625045,0.1923790127038955,-4.381930011732038e-06,0.0,0.0001422016794094,0.0,0.0,7.899691581726074,0.0,0.0,0.0,0.2854707539081573,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013606877066195,-712.155517578125,304.0482482910156,0.5605302453041077,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5605302453041077,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983385220170021,-1756.2235107421875,304.1590576171875,0.8298206329345703,0.1585748642683029,0.1118400394916534,293.2016906738281,297.1499938964844,293.1499938964844,0.1910098940134048,-4047.890380859375,304.154541015625,0.9935479164123536,0.2717002332210541,0.2578681111335754,293.3625183105469,297.1499938964844,293.1499938964844,0.0027694182936102,-1049.5643310546875,294.9840393066406,0.5605302453041077,0.050000000745058,0.2284866571426391,291.1749267578125,291.1499938964844,268.2970275878906,266.583984375,283.76129150390625,293.7011413574219,291.1748046875,1.0,0.1859882622957229,0.7647148966789246,0.7647148966789246,1.0,1.0,-0.8305829167366028,0.3250157237052917,0.5055671334266663,0.1869538575410843,0.0,0.0,0.2680695354938507,25.76754379272461,25.0,-0.6624483466148376,-6201.6455078125,68.93170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1387128382921219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899181902408599,0.1899225711822509,-4.376503966341261e-06,0.0,0.0001407758973073,0.0,0.0,7.7830023765563965,0.0,0.0,0.0,0.2850038707256317,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013606877066195,-712.155517578125,304.0482482910156,0.5605302453041077,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5605302453041077,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983385220170021,-1756.2235107421875,304.1590576171875,0.8298206329345703,0.1585748642683029,0.1118400394916534,293.2016906738281,297.1499938964844,293.1499938964844,0.1910098940134048,-4047.890380859375,304.154541015625,0.9935479164123536,0.2717002332210541,0.2578681111335754,293.3625183105469,297.1499938964844,293.1499938964844,0.0027694182936102,-1049.5643310546875,294.9840393066406,0.5605302453041077,0.050000000745058,0.2284866571426391,291.1749267578125,291.1499938964844,268.2970275878906,266.583984375,283.76129150390625,293.7011413574219,291.1748046875,1.0,0.1859882622957229,0.7647148966789246,0.7647148966789246,1.0,1.0,-0.8305829167366028,0.3250157237052917,0.5055671334266663,0.1869538575410843,0.0,0.0,0.2680695354938507,25.76754379272461,25.0,-0.6624483466148376,-6201.6455078125,68.93170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1387128382921219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899181902408599,0.1899225711822509,-4.376503966341261e-06,0.0,0.0001407758973073,0.0,0.0,7.7830023765563965,0.0,0.0,0.0,0.2850038707256317,4.0,0.0,1.0
397740,293.1669616699219,297.1499938964844,293.1499938964844,0.0136132817715406,-712.3229370117188,304.05010986328125,0.5606542825698853,0.050000000745058,0.0457404032349586,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5606542825698853,0.050000000745058,0.04816684871912,293.2494201660156,297.1499938964844,293.1499938964844,0.0966273248195648,-1731.5933837890625,304.1589050292969,0.8263089656829834,0.1563229262828827,0.1102624908089637,293.1995849609375,297.1499938964844,293.1499938964844,0.1902455687522888,-4035.066650390625,304.154296875,0.9928619265556335,0.2708238065242767,0.2570314705371856,293.3597106933594,297.1499938964844,293.1499938964844,0.0027214011643081,-1031.513916015625,294.91754150390625,0.5606542825698853,0.050000000745058,0.2284827977418899,291.1737976074219,291.1499938964844,268.3608703613281,266.6371154785156,283.7966613769531,293.6841125488281,291.173583984375,1.0,0.1856265068054199,0.7647396326065063,0.7647396326065063,1.0,1.0,-0.8276790380477905,0.3232096433639526,0.5044693946838379,0.1877258718013763,0.0,0.0,0.2649690508842468,25.74250030517578,25.0,-1.551569581031799,-6148.4306640625,68.42919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1373390704393386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876220107078552,0.1876263916492462,-4.371425802673912e-06,0.0,0.0001393816928612,0.0,0.0,7.674361705780029,0.0,0.0,0.0,0.2845689654350281,4.0,0.0,1.0
397800,293.1669616699219,297.1499938964844,293.1499938964844,0.0136132817715406,-712.3229370117188,304.05010986328125,0.5606542825698853,0.050000000745058,0.0457404032349586,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5606542825698853,0.050000000745058,0.04816684871912,293.2494201660156,297.1499938964844,293.1499938964844,0.0966273248195648,-1731.5933837890625,304.1589050292969,0.8263089656829834,0.1563229262828827,0.1102624908089637,293.1995849609375,297.1499938964844,293.1499938964844,0.1902455687522888,-4035.066650390625,304.154296875,0.9928619265556335,0.2708238065242767,0.2570314705371856,293.3597106933594,297.1499938964844,293.1499938964844,0.0027214011643081,-1031.513916015625,294.91754150390625,0.5606542825698853,0.050000000745058,0.2284827977418899,291.1737976074219,291.1499938964844,268.3608703613281,266.6371154785156,283.7966613769531,293.6841125488281,291.173583984375,1.0,0.1856265068054199,0.7647396326065063,0.7647396326065063,1.0,1.0,-0.8276790380477905,0.3232096433639526,0.5044693946838379,0.1877258718013763,0.0,0.0,0.2649690508842468,25.74250030517578,25.0,-1.551569581031799,-6148.4306640625,68.42919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1373390704393386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876220107078552,0.1876263916492462,-4.371425802673912e-06,0.0,0.0001393816928612,0.0,0.0,7.674361705780029,0.0,0.0,0.0,0.2845689654350281,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.01362213678658,-712.5565185546875,304.0526733398437,0.5607331991195679,0.050000000745058,0.0457399152219295,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5607331991195679,0.050000000745058,0.0481663346290588,293.2479553222656,297.1499938964844,293.1499938964844,0.0949448943138122,-1707.3272705078125,304.15875244140625,0.8227490186691284,0.1540992110967636,0.1087045967578888,293.1975402832031,297.1499938964844,293.1499938964844,0.1895210444927215,-4022.907958984375,304.1540832519531,0.9921493530273438,0.2699803113937378,0.2562282681465149,293.35693359375,297.1499938964844,293.1499938964844,0.002674113260582,-1013.7398071289062,294.8515014648437,0.5607331991195679,0.050000000745058,0.2284803539514541,291.1722412109375,291.1499938964844,268.4250793457031,266.69049072265625,283.8292541503906,293.6689453125,291.1719665527344,1.0,0.1852757781744003,0.7647679448127747,0.7647679448127747,1.0,1.0,-0.824841320514679,0.3215616047382355,0.5032796859741211,0.1881860643625259,0.0,0.0,0.2621093988418579,25.7193603515625,25.0,-2.208257913589477,-6098.30224609375,67.94255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,305.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.390625,18000.0,0.0,0.0,0.1360122561454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855154037475586,0.1855197697877884,-4.366758730611764e-06,0.0,0.0001380351459374,0.0,0.0,7.575053691864014,0.0,0.0,0.0,0.284171313047409,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.01362213678658,-712.5565185546875,304.0526733398437,0.5607331991195679,0.050000000745058,0.0457399152219295,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5607331991195679,0.050000000745058,0.0481663346290588,293.2479553222656,297.1499938964844,293.1499938964844,0.0949448943138122,-1707.3272705078125,304.15875244140625,0.8227490186691284,0.1540992110967636,0.1087045967578888,293.1975402832031,297.1499938964844,293.1499938964844,0.1895210444927215,-4022.907958984375,304.1540832519531,0.9921493530273438,0.2699803113937378,0.2562282681465149,293.35693359375,297.1499938964844,293.1499938964844,0.002674113260582,-1013.7398071289062,294.8515014648437,0.5607331991195679,0.050000000745058,0.2284803539514541,291.1722412109375,291.1499938964844,268.4250793457031,266.69049072265625,283.8292541503906,293.6689453125,291.1719665527344,1.0,0.1852757781744003,0.7647679448127747,0.7647679448127747,1.0,1.0,-0.824841320514679,0.3215616047382355,0.5032796859741211,0.1881860643625259,0.0,0.0,0.2621093988418579,25.7193603515625,25.0,-2.208257913589477,-6098.30224609375,67.94255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,305.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.390625,18000.0,0.0,0.0,0.1360122561454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855154037475586,0.1855197697877884,-4.366758730611764e-06,0.0,0.0001380351459374,0.0,0.0,7.575053691864014,0.0,0.0,0.0,0.284171313047409,4.0,0.0,1.0
397980,293.1610412597656,297.1499938964844,293.1499938964844,0.0136326262727379,-712.8314819335938,304.0557861328125,0.5607690811157227,0.050000000745058,0.0457396991550922,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5607690811157227,0.050000000745058,0.0481661036610603,293.2465515136719,297.1499938964844,293.1499938964844,0.0932899340987205,-1683.4212646484375,304.1585998535156,0.8191342353820801,0.151907131075859,0.1071683913469314,293.1956481933594,297.1499938964844,293.1499938964844,0.1888260394334793,-4011.234375,304.15386962890625,0.9914057850837708,0.2691631913185119,0.2554519474506378,293.3542785644531,297.1499938964844,293.1499938964844,0.0026273515541106,-996.1567993164062,294.7860107421875,0.5607690811157227,0.050000000745058,0.228479266166687,291.1704406738281,291.1499938964844,268.4894104003906,266.7439880371094,283.8592224121094,293.6555480957031,291.170166015625,1.0,0.1849355548620224,0.764796257019043,0.764796257019043,1.0,1.0,-0.8220641016960144,0.320059597492218,0.5020045042037964,0.1883576363325119,0.0,0.0,0.259509414434433,25.69816970825196,25.0,-2.458714008331299,-6051.46875,67.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,305.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.134751409292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836162209510803,0.1836205869913101,-4.362557319836924e-06,0.0,0.0001367555523756,0.0,0.0,7.485844612121582,0.0,0.0,0.0,0.2838140726089477,4.0,0.0,1.0
398040,293.1610412597656,297.1499938964844,293.1499938964844,0.0136326262727379,-712.8314819335938,304.0557861328125,0.5607690811157227,0.050000000745058,0.0457396991550922,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5607690811157227,0.050000000745058,0.0481661036610603,293.2465515136719,297.1499938964844,293.1499938964844,0.0932899340987205,-1683.4212646484375,304.1585998535156,0.8191342353820801,0.151907131075859,0.1071683913469314,293.1956481933594,297.1499938964844,293.1499938964844,0.1888260394334793,-4011.234375,304.15386962890625,0.9914057850837708,0.2691631913185119,0.2554519474506378,293.3542785644531,297.1499938964844,293.1499938964844,0.0026273515541106,-996.1567993164062,294.7860107421875,0.5607690811157227,0.050000000745058,0.228479266166687,291.1704406738281,291.1499938964844,268.4894104003906,266.7439880371094,283.8592224121094,293.6555480957031,291.170166015625,1.0,0.1849355548620224,0.764796257019043,0.764796257019043,1.0,1.0,-0.8220641016960144,0.320059597492218,0.5020045042037964,0.1883576363325119,0.0,0.0,0.259509414434433,25.69816970825196,25.0,-2.458714008331299,-6051.46875,67.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,305.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.134751409292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836162209510803,0.1836205869913101,-4.362557319836924e-06,0.0,0.0001367555523756,0.0,0.0,7.485844612121582,0.0,0.0,0.0,0.2838140726089477,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136382356286048,-712.9765014648438,304.0574951171875,0.560774028301239,0.050000000745058,0.0457396730780601,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.560774028301239,0.050000000745058,0.0481660775840282,293.245849609375,297.1499938964844,293.1499938964844,0.0924725160002708,-1671.60400390625,304.15850830078125,0.817306399345398,0.150824099779129,0.106409266591072,293.1947326660156,297.1499938964844,293.1499938964844,0.1884863227605819,-4005.521728515625,304.15380859375,0.9910240173339844,0.2687627673149109,0.2550720274448395,293.3529968261719,297.1499938964844,293.1499938964844,0.0026041595265269,-987.4306030273438,294.75347900390625,0.560774028301239,0.050000000745058,0.2284791320562362,291.1695556640625,291.1499938964844,268.5215759277344,266.77069091796875,283.8734130859375,293.6494140625,291.1693115234375,1.0,0.1847691386938095,0.7648103833198547,0.7648103833198547,1.0,1.0,-0.8206968903541565,0.3193531036376953,0.5013437867164612,0.1883595138788223,0.0,0.0,0.258298397064209,25.6882553100586,25.0,-2.43525505065918,-6029.16455078125,67.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1341510713100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827389597892761,0.1827433258295059,-4.360627372079762e-06,0.0,0.0001361462782369,0.0,0.0,7.444753170013428,0.0,0.0,0.0,0.2836496233940124,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0136440116912126,-713.12353515625,304.05926513671875,0.5607732534408569,0.050000000745058,0.0457396805286407,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5607732534408569,0.050000000745058,0.0481660850346088,293.2451171875,297.1499938964844,293.1499938964844,0.0916612446308136,-1659.8709716796875,304.158447265625,0.8154649138450623,0.1497498005628585,0.1056560948491096,293.1938781738281,297.1499938964844,293.1499938964844,0.1881502419710159,-3999.86474609375,304.1537170410156,0.9906380772590636,0.268367201089859,0.2546967566013336,293.35174560546875,297.1499938964844,293.1499938964844,0.0025810415390878,-978.7269287109376,294.7211303710937,0.5607732534408569,0.050000000745058,0.2284791767597198,291.16876220703125,291.1499938964844,268.5537109375,266.79736328125,283.88726806640625,293.6435546875,291.16851806640625,1.0,0.1846049726009369,0.764826774597168,0.764826774597168,1.0,1.0,-0.8193426132202148,0.3186666071414947,0.5006760358810425,0.1883289813995361,0.0,0.0,0.2571355402469635,25.678747177124023,25.0,-2.30828857421875,-6007.46240234375,67.01264190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1335720121860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819024533033371,0.1819068193435669,-4.358796559245093e-06,0.0,0.0001355586136924,0.0,0.0,7.405644416809082,0.0,0.0,0.0,0.2834931910037994,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.0136559763923287,-713.4191284179688,304.0631103515625,0.5607619285583496,0.050000000745058,0.0457397624850273,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5607619285583496,0.050000000745058,0.0481661707162857,293.2436828613281,297.1499938964844,293.1499938964844,0.0900576263666153,-1636.67138671875,304.1582946777344,0.8117414712905884,0.1476327925920486,0.1041692271828651,293.1922302246094,297.1499938964844,293.1499938964844,0.1874867528676986,-3988.680908203125,304.1535949707031,0.9898619651794434,0.2675906419754028,0.2539596855640411,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350695941597,-961.4006958007812,294.6569519042969,0.5607619285583496,0.050000000745058,0.228479579091072,291.1673889160156,291.1499938964844,268.6177673339844,266.8504638671875,283.91424560546875,293.63214111328125,291.1672058105469,1.0,0.1842828392982483,0.7648594975471497,0.7648594975471497,1.0,1.0,-0.8166741728782654,0.3173358142375946,0.4993383884429931,0.1882145553827285,0.0,0.0,0.2549138367176056,25.66061019897461,25.0,-1.8525670766830444,-5965.44873046875,66.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.1324779391288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18032306432724,0.1803274303674698,-4.355379587650532e-06,0.0,0.0001344482734566,0.0,0.0,7.332022190093994,0.0,0.0,0.0,0.2831991612911224,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.0136559763923287,-713.4191284179688,304.0631103515625,0.5607619285583496,0.050000000745058,0.0457397624850273,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5607619285583496,0.050000000745058,0.0481661707162857,293.2436828613281,297.1499938964844,293.1499938964844,0.0900576263666153,-1636.67138671875,304.1582946777344,0.8117414712905884,0.1476327925920486,0.1041692271828651,293.1922302246094,297.1499938964844,293.1499938964844,0.1874867528676986,-3988.680908203125,304.1535949707031,0.9898619651794434,0.2675906419754028,0.2539596855640411,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350695941597,-961.4006958007812,294.6569519042969,0.5607619285583496,0.050000000745058,0.228479579091072,291.1673889160156,291.1499938964844,268.6177673339844,266.8504638671875,283.91424560546875,293.63214111328125,291.1672058105469,1.0,0.1842828392982483,0.7648594975471497,0.7648594975471497,1.0,1.0,-0.8166741728782654,0.3173358142375946,0.4993383884429931,0.1882145553827285,0.0,0.0,0.2549138367176056,25.66061019897461,25.0,-1.8525670766830444,-5965.44873046875,66.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.1324779391288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18032306432724,0.1803274303674698,-4.355379587650532e-06,0.0,0.0001344482734566,0.0,0.0,7.332022190093994,0.0,0.0,0.0,0.2831991612911224,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694135144352,-713.7406005859375,304.06756591796875,0.5607593059539795,0.050000000745058,0.0457397848367691,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607593059539795,0.050000000745058,0.0481661967933177,293.2417907714844,297.1499938964844,293.1499938964844,0.0885230302810669,-1614.480712890625,304.1580810546875,0.8080754280090332,0.1456397771835327,0.1027491018176078,293.1906433105469,297.1499938964844,293.1499938964844,0.1868435740470886,-3977.826904296875,304.1534729003906,0.9891135096549988,0.2668443322181701,0.2532475888729095,293.3470458984375,297.1499938964844,293.1499938964844,0.002489497186616,-944.2078857421876,294.593505859375,0.5607593059539795,0.050000000745058,0.2284796983003616,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.9389953613281,293.61895751953125,291.16607666015625,1.0,0.1839700788259506,0.7648922204971313,0.7648922204971313,1.0,1.0,-0.8141153454780579,0.3160793483257293,0.4980360269546509,0.1880566626787185,0.0,0.0,0.2528209984302521,25.640928268432617,25.0,-1.722583532333374,-5925.4794921875,66.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1314750760793686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788464188575744,0.178850769996643,-4.352227279014187e-06,0.0,0.0001334304834017,0.0,0.0,7.2634358406066895,0.0,0.0,0.0,0.2829258739948272,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694135144352,-713.7406005859375,304.06756591796875,0.5607593059539795,0.050000000745058,0.0457397848367691,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607593059539795,0.050000000745058,0.0481661967933177,293.2417907714844,297.1499938964844,293.1499938964844,0.0885230302810669,-1614.480712890625,304.1580810546875,0.8080754280090332,0.1456397771835327,0.1027491018176078,293.1906433105469,297.1499938964844,293.1499938964844,0.1868435740470886,-3977.826904296875,304.1534729003906,0.9891135096549988,0.2668443322181701,0.2532475888729095,293.3470458984375,297.1499938964844,293.1499938964844,0.002489497186616,-944.2078857421876,294.593505859375,0.5607593059539795,0.050000000745058,0.2284796983003616,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.9389953613281,293.61895751953125,291.16607666015625,1.0,0.1839700788259506,0.7648922204971313,0.7648922204971313,1.0,1.0,-0.8141153454780579,0.3160793483257293,0.4980360269546509,0.1880566626787185,0.0,0.0,0.2528209984302521,25.640928268432617,25.0,-1.722583532333374,-5925.4794921875,66.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1314750760793686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788464188575744,0.178850769996643,-4.352227279014187e-06,0.0,0.0001334304834017,0.0,0.0,7.2634358406066895,0.0,0.0,0.0,0.2829258739948272,4.0,0.0,1.0
398460,293.1512145996094,297.1499938964844,293.1499938964844,0.0136856650933623,-714.130859375,304.0729675292969,0.560786247253418,0.050000000745058,0.0457396283745765,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.560786247253418,0.050000000745058,0.0481660291552543,293.2394104003906,297.1499938964844,293.1499938964844,0.0871073752641677,-1594.0404052734375,304.1577453613281,0.8046005964279175,0.1437964290380478,0.1014387905597686,293.18902587890625,297.1499938964844,293.1499938964844,0.186239406466484,-3967.637939453125,304.1533203125,0.9884305000305176,0.2661374807357788,0.2525716125965118,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445245508104,-927.244873046875,294.5304870605469,0.560786247253418,0.050000000745058,0.2284789085388183,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.96112060546875,293.6033630371094,291.16455078125,1.0,0.1836689710617065,0.7649277448654175,0.7649277448654175,1.0,1.0,-0.811730146408081,0.3149186372756958,0.4968115091323852,0.1878854930400848,0.0,0.0,0.2509414255619049,25.617250442504883,25.0,-2.048482894897461,-5888.5078125,65.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,305.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1305646449327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775095462799072,0.1775138974189758,-4.349338269094005e-06,0.0,0.0001325065240962,0.0,0.0,7.20143461227417,0.0,0.0,0.0,0.2826786339282989,4.0,0.0,1.0
398520,293.1512145996094,297.1499938964844,293.1499938964844,0.0136856650933623,-714.130859375,304.0729675292969,0.560786247253418,0.050000000745058,0.0457396283745765,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.560786247253418,0.050000000745058,0.0481660291552543,293.2394104003906,297.1499938964844,293.1499938964844,0.0871073752641677,-1594.0404052734375,304.1577453613281,0.8046005964279175,0.1437964290380478,0.1014387905597686,293.18902587890625,297.1499938964844,293.1499938964844,0.186239406466484,-3967.637939453125,304.1533203125,0.9884305000305176,0.2661374807357788,0.2525716125965118,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445245508104,-927.244873046875,294.5304870605469,0.560786247253418,0.050000000745058,0.2284789085388183,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.96112060546875,293.6033630371094,291.16455078125,1.0,0.1836689710617065,0.7649277448654175,0.7649277448654175,1.0,1.0,-0.811730146408081,0.3149186372756958,0.4968115091323852,0.1878854930400848,0.0,0.0,0.2509414255619049,25.617250442504883,25.0,-2.048482894897461,-5888.5078125,65.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,305.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1305646449327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775095462799072,0.1775138974189758,-4.349338269094005e-06,0.0,0.0001325065240962,0.0,0.0,7.20143461227417,0.0,0.0,0.0,0.2826786339282989,4.0,0.0,1.0
398580,293.1487731933594,297.1499938964844,293.1499938964844,0.0137042524293065,-714.569580078125,304.0793151855469,0.5608260631561279,0.050000000745058,0.0457393862307071,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5608260631561279,0.050000000745058,0.048165775835514,293.23681640625,297.1499938964844,293.1499938964844,0.0857754722237587,-1574.8319091796875,304.1573791503906,0.8012923002243042,0.1420602053403854,0.1002075523138046,293.1874694824219,297.1499938964844,293.1499938964844,0.1856670975685119,-3957.98193359375,304.1531677246094,0.9877933859825134,0.2654664218425751,0.2519304752349853,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000934790819,-910.4771118164062,294.4682312011719,0.5608260631561279,0.050000000745058,0.2284777015447616,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.9820251464844,293.5872802734375,291.16314697265625,1.0,0.1833802610635757,0.7649632692337036,0.7649632692337036,1.0,1.0,-0.8094809055328369,0.3138308525085449,0.495650053024292,0.1877084672451019,0.0,0.0,0.249266892671585,25.592247009277344,25.0,-1.89893901348114,-5854.5947265625,65.34916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,305.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1297493427991867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763326972723007,0.1763370484113693,-4.346787591202883e-06,0.0,0.0001316791021963,0.0,0.0,7.146958827972412,0.0,0.0,0.0,0.2824610471725464,4.0,0.0,1.0
