time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398640,293.1487731933594,297.1499938964844,293.1499938964844,0.0137042524293065,-714.569580078125,304.0793151855469,0.5608260631561279,0.050000000745058,0.0457393862307071,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5608260631561279,0.050000000745058,0.048165775835514,293.23681640625,297.1499938964844,293.1499938964844,0.0857754722237587,-1574.8319091796875,304.1573791503906,0.8012923002243042,0.1420602053403854,0.1002075523138046,293.1874694824219,297.1499938964844,293.1499938964844,0.1856670975685119,-3957.98193359375,304.1531677246094,0.9877933859825134,0.2654664218425751,0.2519304752349853,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000934790819,-910.4771118164062,294.4682312011719,0.5608260631561279,0.050000000745058,0.2284777015447616,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.9820251464844,293.5872802734375,291.16314697265625,1.0,0.1833802610635757,0.7649632692337036,0.7649632692337036,1.0,1.0,-0.8094809055328369,0.3138308525085449,0.495650053024292,0.1877084672451019,0.0,0.0,0.249266892671585,25.592247009277344,25.0,-1.89893901348114,-5854.5947265625,65.34916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,305.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1297493427991867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763326972723007,0.1763370484113693,-4.346787591202883e-06,0.0,0.0001316791021963,0.0,0.0,7.146958827972412,0.0,0.0,0.0,0.2824610471725464,4.0,0.0,1.0
398700,293.1475524902344,297.1499938964844,293.1499938964844,0.0137142091989517,-714.7988891601562,304.08282470703125,0.5608502626419067,0.050000000745058,0.0457392409443855,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5608502626419067,0.050000000745058,0.0481656230986118,293.23541259765625,297.1499938964844,293.1499938964844,0.0851398184895515,-1565.6727294921875,304.1571960449219,0.7997123003005981,0.1412364095449447,0.0996214970946312,293.18670654296875,297.1499938964844,293.1499938964844,0.185389831662178,-3953.298828125,304.1531066894531,0.9874906539916992,0.2651433944702148,0.2516219317913055,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781023919582,-902.1702880859376,294.4375305175781,0.5608502626419067,0.050000000745058,0.2284769713878631,291.1627502441406,291.1499938964844,268.83721923828125,267.03173828125,283.9920959472656,293.5791320800781,291.1625671386719,1.0,0.1832407414913177,0.7649809718132019,0.7649809718132019,1.0,1.0,-0.8084059953689575,0.3133117258548736,0.4950942397117615,0.1876225173473358,0.0,0.0,0.2484787851572036,25.57942008972168,25.0,-1.7001798152923584,-5838.50244140625,65.16497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,305.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.1293774396181106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757862716913223,0.1757906228303909,-4.345622073742561e-06,0.0,0.0001313016400672,0.0,0.0,7.121732234954834,0.0,0.0,0.0,0.2823604643344879,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137246008962392,-715.0352172851562,304.0865173339844,0.5608781576156616,0.050000000745058,0.0457390695810318,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5608781576156616,0.050000000745058,0.0481654442846775,293.23394775390625,297.1499938964844,293.1499938964844,0.0845261961221695,-1556.8377685546875,304.1570129394531,0.798188328742981,0.1404449194669723,0.0990567430853843,293.1859436035156,297.1499938964844,293.1499938964844,0.1851181089878082,-3948.706298828125,304.15301513671875,0.9871988296508788,0.2648279666900635,0.2513206005096435,293.3402404785156,297.1499938964844,293.1499938964844,0.0023562421556562,-893.9088745117188,294.40704345703125,0.5608781576156616,0.050000000745058,0.2284761220216751,291.1622314453125,291.1499938964844,268.8676452636719,267.0567626953125,284.0019226074219,293.5709533691406,291.1620788574219,1.0,0.1831043660640716,0.7650002837181091,0.7650002837181091,1.0,1.0,-0.8073650598526001,0.312808483839035,0.4945566058158874,0.1875414401292801,0.0,0.0,0.2477154731750488,25.566301345825195,25.0,-1.5055452585220337,-5822.87841796875,64.98600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1290273070335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175259530544281,0.1752638667821884,-4.34450839748024e-06,0.0,0.0001309463114012,0.0,0.0,7.097451686859131,0.0,0.0,0.0,0.282263845205307,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137467598542571,-715.5324096679688,304.0945739746094,0.5609491467475891,0.050000000745058,0.0457386337220668,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5609491467475891,0.050000000745058,0.0481649860739707,293.230712890625,297.1499938964844,293.1499938964844,0.0833768770098686,-1540.31201171875,304.1565856933594,0.7953460216522217,0.1389740109443664,0.0980014875531196,293.1844482421875,297.1499938964844,293.1499938964844,0.1845922172069549,-3939.8115234375,304.15289306640625,0.9866530299186708,0.2642194628715515,0.2507391571998596,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129025939852,-877.52099609375,294.3467712402344,0.5609491467475891,0.050000000745058,0.2284739464521408,291.161376953125,291.1499938964844,268.9275207519531,267.10595703125,284.0208740234375,293.5542297363281,291.1612548828125,1.0,0.1828416585922241,0.7650389075279236,0.7650389075279236,1.0,1.0,-0.8053970336914062,0.3118509352207184,0.4935461282730102,0.1874043494462967,0.0,0.0,0.2462596595287323,25.538799285888672,25.0,-1.21245539188385,-5793.0498046875,64.6448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,305.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.128388836979866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742595434188842,0.1742638796567917,-4.342409283708548e-06,0.0,0.0001302983437199,0.0,0.0,7.051440715789795,0.0,0.0,0.0,0.2820809483528137,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137467598542571,-715.5324096679688,304.0945739746094,0.5609491467475891,0.050000000745058,0.0457386337220668,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5609491467475891,0.050000000745058,0.0481649860739707,293.230712890625,297.1499938964844,293.1499938964844,0.0833768770098686,-1540.31201171875,304.1565856933594,0.7953460216522217,0.1389740109443664,0.0980014875531196,293.1844482421875,297.1499938964844,293.1499938964844,0.1845922172069549,-3939.8115234375,304.15289306640625,0.9866530299186708,0.2642194628715515,0.2507391571998596,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129025939852,-877.52099609375,294.3467712402344,0.5609491467475891,0.050000000745058,0.2284739464521408,291.161376953125,291.1499938964844,268.9275207519531,267.10595703125,284.0208740234375,293.5542297363281,291.1612548828125,1.0,0.1828416585922241,0.7650389075279236,0.7650389075279236,1.0,1.0,-0.8053970336914062,0.3118509352207184,0.4935461282730102,0.1874043494462967,0.0,0.0,0.2462596595287323,25.538799285888672,25.0,-1.21245539188385,-5793.0498046875,64.6448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,305.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.128388836979866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742595434188842,0.1742638796567917,-4.342409283708548e-06,0.0,0.0001302983437199,0.0,0.0,7.051440715789795,0.0,0.0,0.0,0.2820809483528137,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708727270364,-716.06689453125,304.1034545898437,0.5610465407371521,0.050000000745058,0.0457380339503288,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5610465407371521,0.050000000745058,0.04816435277462,293.2270202636719,297.1499938964844,293.1499938964844,0.0823514312505722,-1525.599609375,304.1560974121094,0.7928409576416016,0.1376777589321136,0.0970629081130027,293.1830139160156,297.1499938964844,293.1499938964844,0.1840906143188476,-3931.321533203125,304.1527709960937,0.9861654043197632,0.2636402547359466,0.2501853704452514,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701101843267,-861.331787109375,294.2873229980469,0.5610465407371521,0.050000000745058,0.2284709513187408,291.1606140136719,291.1499938964844,268.9859924316406,267.1538391113281,284.038818359375,293.536865234375,291.1604919433594,1.0,0.1825933754444122,0.7650774717330933,0.7650774717330933,1.0,1.0,-0.8036008477210999,0.3109618425369262,0.4926390349864959,0.1873183697462082,0.0,0.0,0.2448968291282653,25.509052276611328,25.0,-1.0599219799041748,-5765.22119140625,64.32826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,305.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1278262436389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733278483152389,0.1733321845531463,-4.340462965046754e-06,0.0,0.000129727384774,0.0,0.0,7.008656024932861,0.0,0.0,0.0,0.2819110453128814,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708727270364,-716.06689453125,304.1034545898437,0.5610465407371521,0.050000000745058,0.0457380339503288,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5610465407371521,0.050000000745058,0.04816435277462,293.2270202636719,297.1499938964844,293.1499938964844,0.0823514312505722,-1525.599609375,304.1560974121094,0.7928409576416016,0.1376777589321136,0.0970629081130027,293.1830139160156,297.1499938964844,293.1499938964844,0.1840906143188476,-3931.321533203125,304.1527709960937,0.9861654043197632,0.2636402547359466,0.2501853704452514,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701101843267,-861.331787109375,294.2873229980469,0.5610465407371521,0.050000000745058,0.2284709513187408,291.1606140136719,291.1499938964844,268.9859924316406,267.1538391113281,284.038818359375,293.536865234375,291.1604919433594,1.0,0.1825933754444122,0.7650774717330933,0.7650774717330933,1.0,1.0,-0.8036008477210999,0.3109618425369262,0.4926390349864959,0.1873183697462082,0.0,0.0,0.2448968291282653,25.509052276611328,25.0,-1.0599219799041748,-5765.22119140625,64.32826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,305.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1278262436389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733278483152389,0.1733321845531463,-4.340462965046754e-06,0.0,0.000129727384774,0.0,0.0,7.008656024932861,0.0,0.0,0.0,0.2819110453128814,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137970484793186,-716.642578125,304.1131286621094,0.5611768364906311,0.050000000745058,0.0457372292876243,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5611768364906311,0.050000000745058,0.048163503408432,293.2227783203125,297.1499938964844,293.1499938964844,0.0814726203680038,-1513.0238037109375,304.155517578125,0.7907441854476929,0.1365848928689956,0.096261091530323,293.1816101074219,297.1499938964844,293.1499938964844,0.18361397087574,-3923.25048828125,304.15264892578125,0.9857443571090698,0.2630898654460907,0.2496586740016937,293.33349609375,297.1499938964844,293.1499938964844,0.0022278716787695,-845.3472290039062,294.2286376953125,0.5611768364906311,0.050000000745058,0.2284669280052185,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,284.0557556152344,293.5187683105469,291.1597595214844,1.0,0.1823609620332718,0.7651186585426331,0.7651186585426331,1.0,1.0,-0.801999568939209,0.310145616531372,0.4918539524078369,0.1873027831315994,0.0,0.0,0.2436302006244659,25.476524353027344,25.0,-1.0264856815338137,-5739.537109375,64.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1273309141397476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724642217159271,0.1724685579538345,-4.338661256042542e-06,0.0,0.0001292246888624,0.0,0.0,6.96906042098999,0.0,0.0,0.0,0.2817538678646087,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137970484793186,-716.642578125,304.1131286621094,0.5611768364906311,0.050000000745058,0.0457372292876243,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5611768364906311,0.050000000745058,0.048163503408432,293.2227783203125,297.1499938964844,293.1499938964844,0.0814726203680038,-1513.0238037109375,304.155517578125,0.7907441854476929,0.1365848928689956,0.096261091530323,293.1816101074219,297.1499938964844,293.1499938964844,0.18361397087574,-3923.25048828125,304.15264892578125,0.9857443571090698,0.2630898654460907,0.2496586740016937,293.33349609375,297.1499938964844,293.1499938964844,0.0022278716787695,-845.3472290039062,294.2286376953125,0.5611768364906311,0.050000000745058,0.2284669280052185,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,284.0557556152344,293.5187683105469,291.1597595214844,1.0,0.1823609620332718,0.7651186585426331,0.7651186585426331,1.0,1.0,-0.801999568939209,0.310145616531372,0.4918539524078369,0.1873027831315994,0.0,0.0,0.2436302006244659,25.476524353027344,25.0,-1.0264856815338137,-5739.537109375,64.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1273309141397476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724642217159271,0.1724685579538345,-4.338661256042542e-06,0.0,0.0001292246888624,0.0,0.0,6.96906042098999,0.0,0.0,0.0,0.2817538678646087,4.0,0.0,1.0
399180,293.1365966796875,297.1499938964844,293.1499938964844,0.0138253755867481,-717.2622680664062,304.1236572265625,0.5613455176353455,0.050000000745058,0.0457361862063407,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5613455176353455,0.050000000745058,0.0481624081730842,293.2179260253906,297.1499938964844,293.1499938964844,0.0807632803916931,-1502.9061279296875,304.1548767089844,0.7891256213188171,0.1357237249612808,0.0956161096692085,293.18023681640625,297.1499938964844,293.1499938964844,0.1831627637147903,-3915.6083984375,304.15252685546875,0.9853972792625428,0.2625679671764374,0.2491586804389953,293.33123779296875,297.1499938964844,293.1499938964844,0.0021861954592168,-829.5728149414062,294.17071533203125,0.5613455176353455,0.050000000745058,0.2284617125988006,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,284.0716552734375,293.4999084472656,291.1589660644531,1.0,0.1821460574865341,0.7651597857475281,0.7651597857475281,1.0,1.0,-0.8006165623664856,0.3094075620174408,0.4912089705467224,0.1873734891414642,0.0,0.0,0.24246846139431,25.440784454345703,25.0,-1.0710691213607788,-5716.16552734375,63.77888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1268946826457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716726720333099,0.1716770082712173,-4.337005975685315e-06,0.0,0.0001287819759454,0.0,0.0,6.93281364440918,0.0,0.0,0.0,0.2816099524497986,4.0,0.0,1.0
399240,293.1365966796875,297.1499938964844,293.1499938964844,0.0138253755867481,-717.2622680664062,304.1236572265625,0.5613455176353455,0.050000000745058,0.0457361862063407,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5613455176353455,0.050000000745058,0.0481624081730842,293.2179260253906,297.1499938964844,293.1499938964844,0.0807632803916931,-1502.9061279296875,304.1548767089844,0.7891256213188171,0.1357237249612808,0.0956161096692085,293.18023681640625,297.1499938964844,293.1499938964844,0.1831627637147903,-3915.6083984375,304.15252685546875,0.9853972792625428,0.2625679671764374,0.2491586804389953,293.33123779296875,297.1499938964844,293.1499938964844,0.0021861954592168,-829.5728149414062,294.17071533203125,0.5613455176353455,0.050000000745058,0.2284617125988006,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,284.0716552734375,293.4999084472656,291.1589660644531,1.0,0.1821460574865341,0.7651597857475281,0.7651597857475281,1.0,1.0,-0.8006165623664856,0.3094075620174408,0.4912089705467224,0.1873734891414642,0.0,0.0,0.24246846139431,25.440784454345703,25.0,-1.0710691213607788,-5716.16552734375,63.77888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1268946826457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716726720333099,0.1716770082712173,-4.337005975685315e-06,0.0,0.0001287819759454,0.0,0.0,6.93281364440918,0.0,0.0,0.0,0.2816099524497986,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138403652235865,-717.5890502929688,304.1292419433594,0.5614456534385681,0.050000000745058,0.0457355678081512,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5614456534385681,0.050000000745058,0.0481617525219917,293.2152709960937,297.1499938964844,293.1499938964844,0.080479472875595,-1498.8712158203125,304.1545104980469,0.7885172963142395,0.1353888660669326,0.0953588709235191,293.1795654296875,297.1499938964844,293.1499938964844,0.1829468309879303,-3911.95068359375,304.1524353027344,0.9852535724639891,0.2623176574707031,0.2489186823368072,293.3301086425781,297.1499938964844,293.1499938964844,0.0021655752789229,-821.7673950195312,294.1420288085937,0.5614456534385681,0.050000000745058,0.2284586280584335,291.15869140625,291.1499938964844,269.1246032714844,267.2667236328125,284.0792236328125,293.4901733398437,291.1585693359375,1.0,0.1820457875728607,0.7651804089546204,0.7651804089546204,1.0,1.0,-0.8000145554542542,0.3090702295303345,0.4909442961215973,0.1874450147151947,0.0,0.0,0.2419304549694061,25.421607971191406,25.0,-1.1107982397079468,-5705.40185546875,63.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,305.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1266965866088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713058799505233,0.1713102161884308,-4.336236088420264e-06,0.0,0.0001285809266846,0.0,0.0,6.916029453277588,0.0,0.0,0.0,0.2815432548522949,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138559220358729,-717.9275512695312,304.135009765625,0.5615566372871399,0.050000000745058,0.045734878629446,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5615566372871399,0.050000000745058,0.0481610298156738,293.2124328613281,297.1499938964844,293.1499938964844,0.0802458971738815,-1495.5604248046875,304.15411376953125,0.7880516648292542,0.1351213902235031,0.0951477512717247,293.17889404296875,297.1499938964844,293.1499938964844,0.1827372759580612,-3908.40087890625,304.1523742675781,0.98513001203537,0.2620743811130523,0.2486852258443832,293.3290100097656,297.1499938964844,293.1499938964844,0.0021451015491038,-814.0172119140625,294.113525390625,0.5615566372871399,0.050000000745058,0.2284552007913589,291.15826416015625,291.1499938964844,269.1508483886719,267.2879638671875,284.0865783691406,293.48028564453125,291.1581420898437,1.0,0.1819506138563156,0.7652015089988708,0.7652015089988708,1.0,1.0,-0.7994751334190369,0.3087552189826965,0.4907199144363403,0.187541663646698,0.0,0.0,0.241422951221466,25.40155982971192,25.0,-1.1562721729278564,-5695.2744140625,63.55173873901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,305.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1265107691287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709595173597335,0.170963853597641,-4.3355066736694425e-06,0.0,0.0001283923484152,0.0,0.0,6.900185585021973,0.0,0.0,0.0,0.2814803123474121,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138886468484997,-718.6373291015625,304.1471862792969,0.5618100762367249,0.050000000745058,0.0457333140075206,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618100762367249,0.050000000745058,0.0481593795120716,293.2062683105469,297.1499938964844,293.1499938964844,0.0799301490187645,-1491.1173095703125,304.1532592773437,0.7875499129295349,0.1347887963056564,0.0948641821742057,293.1775817871094,297.1499938964844,293.1499938964844,0.1823363602161407,-3901.60986328125,304.1522521972656,0.9849416613578796,0.261607676744461,0.2482369840145111,293.3267517089844,297.1499938964844,293.1499938964844,0.002104575978592,-798.676025390625,294.0570678710937,0.5618100762367249,0.050000000745058,0.2284473627805709,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,284.1005249023437,293.4601745605469,291.1572265625,1.0,0.1817757040262222,0.7652437090873718,0.7652437090873718,1.0,1.0,-0.7985835671424866,0.3081925213336944,0.4903910458087921,0.1878079324960708,0.0,0.0,0.2405003607273101,25.358970642089844,25.0,-1.258297324180603,-5676.89306640625,63.35841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.12617227435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703282594680786,0.1703325808048248,-4.334168806963135e-06,0.0,0.0001280488213524,0.0,0.0,6.87131929397583,0.0,0.0,0.0,0.2813654839992523,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138886468484997,-718.6373291015625,304.1471862792969,0.5618100762367249,0.050000000745058,0.0457333140075206,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618100762367249,0.050000000745058,0.0481593795120716,293.2062683105469,297.1499938964844,293.1499938964844,0.0799301490187645,-1491.1173095703125,304.1532592773437,0.7875499129295349,0.1347887963056564,0.0948641821742057,293.1775817871094,297.1499938964844,293.1499938964844,0.1823363602161407,-3901.60986328125,304.1522521972656,0.9849416613578796,0.261607676744461,0.2482369840145111,293.3267517089844,297.1499938964844,293.1499938964844,0.002104575978592,-798.676025390625,294.0570678710937,0.5618100762367249,0.050000000745058,0.2284473627805709,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,284.1005249023437,293.4601745605469,291.1572265625,1.0,0.1817757040262222,0.7652437090873718,0.7652437090873718,1.0,1.0,-0.7985835671424866,0.3081925213336944,0.4903910458087921,0.1878079324960708,0.0,0.0,0.2405003607273101,25.358970642089844,25.0,-1.258297324180603,-5676.89306640625,63.35841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.12617227435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703282594680786,0.1703325808048248,-4.334168806963135e-06,0.0,0.0001280488213524,0.0,0.0,6.87131929397583,0.0,0.0,0.0,0.2813654839992523,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141217354685068,-725.4329223632812,304.1495056152344,0.5644705295562744,0.0506989322602748,0.046162661164999,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622862577438354,0.050000000745058,0.0481562875211238,293.19952392578125,297.1499938964844,293.1499938964844,0.0798259899020195,-1489.715087890625,304.15234375,0.7878601551055908,0.134728267788887,0.0947724282741546,293.17633056640625,297.1499938964844,293.1499938964844,0.1819616556167602,-3895.26806640625,304.1521301269531,0.9850535988807678,0.2611663341522217,0.2478117644786834,293.3244934082031,297.1499938964844,293.1499938964844,0.0020645265467464,-783.52099609375,294.0011901855469,0.5622862577438354,0.050000000745058,0.2284327000379562,291.1562194824219,291.1499938964844,269.25,267.3677673339844,284.1136169433594,293.4407958984375,291.15594482421875,1.0,0.1816326379776001,0.7652859091758728,0.7652859091758728,1.0,1.0,-0.7984568476676941,0.3079391717910766,0.4905176758766174,0.1882876306772232,0.0,0.0,0.2397395968437194,25.2890853881836,25.0,-2.007353544235229,-5662.45458984375,63.24423599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1258774101734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697920560836792,0.1697963923215866,-4.333004653744865e-06,0.0,0.0001277495757676,0.0,0.0,6.846782684326172,0.0,0.0,0.0,0.2812677323818207,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141217354685068,-725.4329223632812,304.1495056152344,0.5644705295562744,0.0506989322602748,0.046162661164999,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622862577438354,0.050000000745058,0.0481562875211238,293.19952392578125,297.1499938964844,293.1499938964844,0.0798259899020195,-1489.715087890625,304.15234375,0.7878601551055908,0.134728267788887,0.0947724282741546,293.17633056640625,297.1499938964844,293.1499938964844,0.1819616556167602,-3895.26806640625,304.1521301269531,0.9850535988807678,0.2611663341522217,0.2478117644786834,293.3244934082031,297.1499938964844,293.1499938964844,0.0020645265467464,-783.52099609375,294.0011901855469,0.5622862577438354,0.050000000745058,0.2284327000379562,291.1562194824219,291.1499938964844,269.25,267.3677673339844,284.1136169433594,293.4407958984375,291.15594482421875,1.0,0.1816326379776001,0.7652859091758728,0.7652859091758728,1.0,1.0,-0.7984568476676941,0.3079391717910766,0.4905176758766174,0.1882876306772232,0.0,0.0,0.2397395968437194,25.2890853881836,25.0,-2.007353544235229,-5662.45458984375,63.24423599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1258774101734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697920560836792,0.1697963923215866,-4.333004653744865e-06,0.0,0.0001277495757676,0.0,0.0,6.846782684326172,0.0,0.0,0.0,0.2812677323818207,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145069453865289,-736.4537963867188,304.1490173339844,0.5685296654701233,0.0514393411576747,0.046855378895998,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628654956817627,0.050000000745058,0.0481525436043739,293.1923217773437,297.1499938964844,293.1499938964844,0.0799287483096122,-1491.290771484375,304.1513977050781,0.788814127445221,0.1349354535341262,0.0948630422353744,293.1750793457031,297.1499938964844,293.1499938964844,0.1816235035657882,-3889.568359375,304.1519775390625,0.9853161573410034,0.2607487142086029,0.2474085539579391,293.322265625,297.1499938964844,293.1499938964844,0.0020251693204045,-768.654296875,293.9451599121094,0.5628654956817627,0.050000000745058,0.2284149229526519,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,284.1273803710937,293.4240417480469,291.1537170410156,1.0,0.1815309673547744,0.7653238773345947,0.7653238773345947,1.0,1.0,-0.798887312412262,0.3079041242599487,0.4909831583499908,0.1889392137527465,0.0,0.0,0.239344373345375,25.20976448059082,25.0,-2.72893500328064,-5652.8095703125,63.20163345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,305.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.1256335973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694639921188354,0.1694683283567428,-4.332143817009637e-06,0.0,0.0001275021350011,0.0,0.0,6.831552028656006,0.0,0.0,0.0,0.2812054455280304,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145069453865289,-736.4537963867188,304.1490173339844,0.5685296654701233,0.0514393411576747,0.046855378895998,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628654956817627,0.050000000745058,0.0481525436043739,293.1923217773437,297.1499938964844,293.1499938964844,0.0799287483096122,-1491.290771484375,304.1513977050781,0.788814127445221,0.1349354535341262,0.0948630422353744,293.1750793457031,297.1499938964844,293.1499938964844,0.1816235035657882,-3889.568359375,304.1519775390625,0.9853161573410034,0.2607487142086029,0.2474085539579391,293.322265625,297.1499938964844,293.1499938964844,0.0020251693204045,-768.654296875,293.9451599121094,0.5628654956817627,0.050000000745058,0.2284149229526519,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,284.1273803710937,293.4240417480469,291.1537170410156,1.0,0.1815309673547744,0.7653238773345947,0.7653238773345947,1.0,1.0,-0.798887312412262,0.3079041242599487,0.4909831583499908,0.1889392137527465,0.0,0.0,0.239344373345375,25.20976448059082,25.0,-2.72893500328064,-5652.8095703125,63.20163345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,305.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.1256335973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694639921188354,0.1694683283567428,-4.332143817009637e-06,0.0,0.0001275021350011,0.0,0.0,6.831552028656006,0.0,0.0,0.0,0.2812054455280304,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.014865112490952,-746.488525390625,304.1487731933594,0.5722261667251587,0.0521454736590385,0.0474889427423477,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634232759475708,0.050000000745058,0.0481489524245262,293.1844787597656,297.1499938964844,293.1499938964844,0.0802603811025619,-1496.1448974609375,304.150390625,0.7903537154197693,0.1354552656412124,0.0951677113771438,293.1739196777344,297.1499938964844,293.1499938964844,0.1812942922115326,-3883.998291015625,304.1518859863281,0.9855741262435912,0.2603524923324585,0.2470263093709945,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860614556819,-753.8590087890625,293.8902587890625,0.5634232759475708,0.050000000745058,0.2283979058265686,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.140869140625,293.4075927734375,291.1522827148437,1.0,0.181464597582817,0.7653619050979614,0.7653619050979614,1.0,1.0,-0.7995298504829407,0.3079530894756317,0.4915767610073089,0.1896546930074691,0.0,0.0,0.2391316890716552,25.137096405029297,25.0,-2.072105884552002,-5646.46142578125,63.200157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.125450313091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693036258220672,0.1693079620599746,-4.331687250669347e-06,0.0,0.0001273161178687,0.0,0.0,6.824055671691895,0.0,0.0,0.0,0.2811737060546875,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.014865112490952,-746.488525390625,304.1487731933594,0.5722261667251587,0.0521454736590385,0.0474889427423477,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634232759475708,0.050000000745058,0.0481489524245262,293.1844787597656,297.1499938964844,293.1499938964844,0.0802603811025619,-1496.1448974609375,304.150390625,0.7903537154197693,0.1354552656412124,0.0951677113771438,293.1739196777344,297.1499938964844,293.1499938964844,0.1812942922115326,-3883.998291015625,304.1518859863281,0.9855741262435912,0.2603524923324585,0.2470263093709945,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860614556819,-753.8590087890625,293.8902587890625,0.5634232759475708,0.050000000745058,0.2283979058265686,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.140869140625,293.4075927734375,291.1522827148437,1.0,0.181464597582817,0.7653619050979614,0.7653619050979614,1.0,1.0,-0.7995298504829407,0.3079530894756317,0.4915767610073089,0.1896546930074691,0.0,0.0,0.2391316890716552,25.137096405029297,25.0,-2.072105884552002,-5646.46142578125,63.200157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.125450313091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693036258220672,0.1693079620599746,-4.331687250669347e-06,0.0,0.0001273161178687,0.0,0.0,6.824055671691895,0.0,0.0,0.0,0.2811737060546875,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150462640449404,-751.4855346679688,304.1486511230469,0.5740541815757751,0.0524995513260364,0.0478048957884311,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5637031197547913,0.050000000745058,0.0481471568346023,293.18035888671875,297.1499938964844,293.1499938964844,0.0805151313543319,-1499.8480224609375,304.1498718261719,0.7913598418235779,0.1358291953802108,0.0954025760293006,293.17333984375,297.1499938964844,293.1499938964844,0.1811341196298599,-3881.28369140625,304.1518249511719,0.985712230205536,0.2601625025272369,0.2468428611755371,293.3190002441406,297.1499938964844,293.1499938964844,0.0019668128807097,-746.5713500976562,293.8632507324219,0.5637031197547913,0.050000000745058,0.2283893972635269,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.14727783203125,293.39947509765625,291.1517028808594,1.0,0.1814449727535247,0.7653809189796448,0.7653809189796448,1.0,1.0,-0.7999584078788757,0.308026373386383,0.4919320344924927,0.1900290995836258,0.0,0.0,0.2390691936016082,25.10183334350586,25.0,-1.865790009498596,-5644.0400390625,63.21712493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1253835707902908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169251337647438,0.1692556738853454,-4.331544005253818e-06,0.0,0.0001272483787033,0.0,0.0,6.821620941162109,0.0,0.0,0.0,0.2811636328697204,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152300242334604,-756.5046997070312,304.1485595703125,0.5758759379386902,0.0528554543852806,0.048122227191925,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5639821290969849,0.050000000745058,0.0481453761458396,293.1762084960937,297.1499938964844,293.1499938964844,0.080819584429264,-1504.266357421875,304.1493530273437,0.7924939393997192,0.1362655758857727,0.0956829041242599,293.1727905273437,297.1499938964844,293.1499938964844,0.180978387594223,-3878.643798828125,304.1517639160156,0.985854148864746,0.2599776089191437,0.2466641664505005,293.31793212890625,297.1499938964844,293.1499938964844,0.0019476090092211,-739.300048828125,293.8363952636719,0.5639821290969849,0.050000000745058,0.2283809334039688,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.15350341796875,293.3916015625,291.151123046875,1.0,0.1814334094524383,0.7653927803039551,0.7653927803039551,1.0,1.0,-0.8004489541053772,0.3081299066543579,0.4923190474510193,0.1904060542583465,0.0,0.0,0.2390442490577697,25.06731414794922,25.0,-1.744745135307312,-5642.1640625,63.24450302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1253319382667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692212522029876,0.169225588440895,-4.331440777605167e-06,0.0,0.0001271959918085,0.0,0.0,6.820188045501709,0.0,0.0,0.0,0.2811574637889862,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156061369925737,-766.6242065429688,304.1484069824219,0.5795005559921265,0.0535729490220546,0.0487619936466217,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645344257354736,0.050000000745058,0.0481418557465076,293.16778564453125,297.1499938964844,293.1499938964844,0.0815650001168251,-1515.0704345703125,304.1483154296875,0.7951081991195679,0.1373129338026046,0.0963687747716903,293.17169189453125,297.1499938964844,293.1499938964844,0.1806795746088028,-3873.577880859375,304.15167236328125,0.9861460328102112,0.2596229016780853,0.2463211268186569,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095947500318,-724.9042358398438,293.783203125,0.5645344257354736,0.050000000745058,0.2283642441034317,291.150146484375,291.1499938964844,269.429443359375,267.5106201171875,284.1653747558594,293.3765869140625,291.1499938964844,1.0,0.1814336329698562,0.7654165029525757,0.7654165029525757,1.0,1.0,-0.8016040325164795,0.3084271252155304,0.4931768774986267,0.1911596804857254,0.0,0.0,0.2391017973423004,25.00069808959961,25.0,-1.5706396102905271,-5640.1171875,63.32902145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,305.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.1252736002206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169232502579689,0.1692368239164352,-4.331370291765779e-06,0.0,0.0001271367800654,0.0,0.0,6.820556640625,0.0,0.0,0.0,0.2811577916145324,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156061369925737,-766.6242065429688,304.1484069824219,0.5795005559921265,0.0535729490220546,0.0487619936466217,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645344257354736,0.050000000745058,0.0481418557465076,293.16778564453125,297.1499938964844,293.1499938964844,0.0815650001168251,-1515.0704345703125,304.1483154296875,0.7951081991195679,0.1373129338026046,0.0963687747716903,293.17169189453125,297.1499938964844,293.1499938964844,0.1806795746088028,-3873.577880859375,304.15167236328125,0.9861460328102112,0.2596229016780853,0.2463211268186569,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095947500318,-724.9042358398438,293.783203125,0.5645344257354736,0.050000000745058,0.2283642441034317,291.150146484375,291.1499938964844,269.429443359375,267.5106201171875,284.1653747558594,293.3765869140625,291.1499938964844,1.0,0.1814336329698562,0.7654165029525757,0.7654165029525757,1.0,1.0,-0.8016040325164795,0.3084271252155304,0.4931768774986267,0.1911596804857254,0.0,0.0,0.2391017973423004,25.00069808959961,25.0,-1.5706396102905271,-5640.1171875,63.32902145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,305.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.1252736002206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169232502579689,0.1692368239164352,-4.331370291765779e-06,0.0,0.0001271367800654,0.0,0.0,6.820556640625,0.0,0.0,0.0,0.2811577916145324,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159938372671604,-776.84765625,304.1483154296875,0.5830997228622437,0.054297786206007,0.0494085699319839,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650823712348938,0.050000000745058,0.0481383837759494,293.1592102050781,297.1499938964844,293.1499938964844,0.0824910551309585,-1528.486083984375,304.1473388671875,0.7981807589530945,0.1386004239320755,0.0972212851047515,293.1706237792969,297.1499938964844,293.1499938964844,0.1803968995809555,-3868.783203125,304.1515808105469,0.9864524006843568,0.2592883706092834,0.2459973394870758,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720722291618,-710.690185546875,293.73077392578125,0.5650823712348938,0.050000000745058,0.2283477634191513,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.1766662597656,293.3627319335937,291.14898681640625,1.0,0.1814647316932678,0.7654402256011963,0.7654402256011963,1.0,1.0,-0.8029906153678894,0.3088376820087433,0.4941529333591461,0.1919303685426712,0.0,0.0,0.239290177822113,24.93715476989746,25.0,-1.4051971435546875,-5640.224609375,63.45307540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,305.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1252761334180832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693328320980072,0.1693371683359146,-4.33148352385615e-06,0.0,0.0001271393557544,0.0,0.0,6.824980735778809,0.0,0.0,0.0,0.2811741530895233,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159938372671604,-776.84765625,304.1483154296875,0.5830997228622437,0.054297786206007,0.0494085699319839,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650823712348938,0.050000000745058,0.0481383837759494,293.1592102050781,297.1499938964844,293.1499938964844,0.0824910551309585,-1528.486083984375,304.1473388671875,0.7981807589530945,0.1386004239320755,0.0972212851047515,293.1706237792969,297.1499938964844,293.1499938964844,0.1803968995809555,-3868.783203125,304.1515808105469,0.9864524006843568,0.2592883706092834,0.2459973394870758,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720722291618,-710.690185546875,293.73077392578125,0.5650823712348938,0.050000000745058,0.2283477634191513,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.1766662597656,293.3627319335937,291.14898681640625,1.0,0.1814647316932678,0.7654402256011963,0.7654402256011963,1.0,1.0,-0.8029906153678894,0.3088376820087433,0.4941529333591461,0.1919303685426712,0.0,0.0,0.239290177822113,24.93715476989746,25.0,-1.4051971435546875,-5640.224609375,63.45307540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,305.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1252761334180832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693328320980072,0.1693371683359146,-4.33148352385615e-06,0.0,0.0001271393557544,0.0,0.0,6.824980735778809,0.0,0.0,0.0,0.2811741530895233,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163928680121898,-787.1605224609375,304.148193359375,0.586673378944397,0.0550288707017898,0.0500610247254371,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656337738037109,0.050000000745058,0.0481349043548107,293.1504821777344,297.1499938964844,293.1499938964844,0.0836058929562568,-1544.643798828125,304.1463623046875,0.8017352223396301,0.1401412487030029,0.0982488468289375,293.16961669921875,297.1499938964844,293.1499938964844,0.1801298260688781,-3864.250732421875,304.1515197753906,0.9867818355560304,0.2589732706546783,0.2456919997930526,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350343452766,-696.656005859375,293.6790771484375,0.5656337738037109,0.050000000745058,0.2283312529325485,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.1873779296875,293.3499450683594,291.1480712890625,1.0,0.1815256625413894,0.7654529809951782,0.7654529809951782,1.0,1.0,-0.8046165704727173,0.3093617260456085,0.4952548444271087,0.1927245259284973,0.0,0.0,0.2395953387022018,24.87561798095703,25.0,-1.2926918268203735,-5642.36669921875,63.6165885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,305.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1253371983766555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695114523172378,0.1695157885551452,-4.33176046499284e-06,0.0,0.0001272013178095,0.0,0.0,6.832974910736084,0.0,0.0,0.0,0.2812047004699707,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163928680121898,-787.1605224609375,304.148193359375,0.586673378944397,0.0550288707017898,0.0500610247254371,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656337738037109,0.050000000745058,0.0481349043548107,293.1504821777344,297.1499938964844,293.1499938964844,0.0836058929562568,-1544.643798828125,304.1463623046875,0.8017352223396301,0.1401412487030029,0.0982488468289375,293.16961669921875,297.1499938964844,293.1499938964844,0.1801298260688781,-3864.250732421875,304.1515197753906,0.9867818355560304,0.2589732706546783,0.2456919997930526,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350343452766,-696.656005859375,293.6790771484375,0.5656337738037109,0.050000000745058,0.2283312529325485,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.1873779296875,293.3499450683594,291.1480712890625,1.0,0.1815256625413894,0.7654529809951782,0.7654529809951782,1.0,1.0,-0.8046165704727173,0.3093617260456085,0.4952548444271087,0.1927245259284973,0.0,0.0,0.2395953387022018,24.87561798095703,25.0,-1.2926918268203735,-5642.36669921875,63.6165885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,305.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1253371983766555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695114523172378,0.1695157885551452,-4.33176046499284e-06,0.0,0.0001272013178095,0.0,0.0,6.832974910736084,0.0,0.0,0.0,0.2812047004699707,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168031100183725,-797.5537109375,304.14813232421875,0.590214192867279,0.0557654909789562,0.0507185012102127,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661885738372803,0.050000000745058,0.0481314212083816,293.1416015625,297.1499938964844,293.1499938964844,0.084913745522499,-1563.6158447265625,304.1454162597656,0.8057684302330017,0.1419363468885421,0.0994554236531257,293.1686096191406,297.1499938964844,293.1499938964844,0.1798795312643051,-3860.00341796875,304.15142822265625,0.9871340990066528,0.2586776912212372,0.2454050630331039,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985217273235,-682.8193969726562,293.62811279296875,0.5661885738372803,0.050000000745058,0.2283147424459457,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.1973876953125,293.3382568359375,291.1471252441406,1.0,0.1816165149211883,0.7654656767845154,0.7654656767845154,1.0,1.0,-0.8064853549003601,0.3100077211856842,0.4964776039123535,0.193529263138771,0.0,0.0,0.2400242984294891,24.81587028503418,25.0,-1.2786284685134888,-5646.6572265625,63.8200798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,305.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.125455617904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697701513767242,0.1697744876146316,-4.33219656770234e-06,0.0,0.0001273215020773,0.0,0.0,6.84460973739624,0.0,0.0,0.0,0.2812496423721313,4.0,0.0,1.0
