time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168031100183725,-797.5537109375,304.14813232421875,0.590214192867279,0.0557654909789562,0.0507185012102127,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661885738372803,0.050000000745058,0.0481314212083816,293.1416015625,297.1499938964844,293.1499938964844,0.084913745522499,-1563.6158447265625,304.1454162597656,0.8057684302330017,0.1419363468885421,0.0994554236531257,293.1686096191406,297.1499938964844,293.1499938964844,0.1798795312643051,-3860.00341796875,304.15142822265625,0.9871340990066528,0.2586776912212372,0.2454050630331039,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985217273235,-682.8193969726562,293.62811279296875,0.5661885738372803,0.050000000745058,0.2283147424459457,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.1973876953125,293.3382568359375,291.1471252441406,1.0,0.1816165149211883,0.7654656767845154,0.7654656767845154,1.0,1.0,-0.8064853549003601,0.3100077211856842,0.4964776039123535,0.193529263138771,0.0,0.0,0.2400242984294891,24.81587028503418,25.0,-1.2786284685134888,-5646.6572265625,63.8200798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,305.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.125455617904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697701513767242,0.1697744876146316,-4.33219656770234e-06,0.0,0.0001273215020773,0.0,0.0,6.84460973739624,0.0,0.0,0.0,0.2812496423721313,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170131810009479,-802.79736328125,304.1480712890625,0.591978907585144,0.0561381727457046,0.0510501079261302,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664703845977783,0.050000000745058,0.0481296591460704,293.13702392578125,297.1499938964844,293.1499938964844,0.0856427177786827,-1574.2000732421875,304.1449279785156,0.8079463839530945,0.1429414600133896,0.1001284345984458,293.1681213378906,297.1499938964844,293.1499938964844,0.1797618865966797,-3858.00830078125,304.1513671875,0.9873234033584596,0.2585392296314239,0.2452693879604339,293.3084716796875,297.1499938964844,293.1499938964844,0.0017804482486099,-675.9705810546875,293.6028747558594,0.5664703845977783,0.050000000745058,0.228306382894516,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.2018737792969,293.33258056640625,291.1466369628906,1.0,0.1816728264093399,0.7654720544815063,0.7654720544815063,1.0,1.0,-0.8075160980224609,0.3103805780410766,0.4971355199813843,0.1939323842525482,0.0,0.0,0.2402883917093277,24.7861557006836,25.0,-1.334035873413086,-5649.70068359375,63.93701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,305.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1255350112915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699310690164566,0.169935405254364,-4.3324748730810825e-06,0.0,0.000127402076032,0.0,0.0,6.851860523223877,0.0,0.0,0.0,0.2812777459621429,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172279421240091,-808.1058349609375,304.1480407714844,0.5937535762786865,0.0565163008868694,0.051385574042797,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667608380317688,0.050000000745058,0.0481278486549854,293.1323547363281,297.1499938964844,293.1499938964844,0.0864293426275253,-1585.629638671875,304.1444091796875,0.8102306127548218,0.1440275311470031,0.1008549332618713,293.1676330566406,297.1499938964844,293.1499938964844,0.1796511858701706,-3856.13427734375,304.1513366699219,0.9875301122665404,0.2584087252616882,0.24514040350914,293.30743408203125,297.1499938964844,293.1499938964844,0.0017625070177018,-669.173095703125,293.5777587890625,0.5667608380317688,0.050000000745058,0.2282977849245071,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.2059020996094,293.32684326171875,291.1460876464844,1.0,0.1817362755537033,0.7654722332954407,0.7654722332954407,1.0,1.0,-0.8086233139038086,0.3107920289039612,0.4978312849998474,0.1943366229534149,0.0,0.0,0.2405914217233657,24.7557430267334,25.0,-1.4883908033370972,-5653.43017578125,64.0649185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.1256268918514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170114979147911,0.1701193004846573,-4.332793650974054e-06,0.0,0.0001274953247047,0.0,0.0,6.8601508140563965,0.0,0.0,0.0,0.2813099026679992,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176738165318965,-818.9654541015625,304.14794921875,0.5973361134529114,0.0572870932519435,0.0520707108080387,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673630237579346,0.050000000745058,0.0481241047382354,293.1228332519531,297.1499938964844,293.1499938964844,0.0881731063127517,-1610.989013671875,304.14337158203125,0.8150964379310608,0.1464030295610427,0.102464810013771,293.1665954589844,297.1499938964844,293.1499938964844,0.1794545501470565,-3852.81787109375,304.1512145996094,0.987991750240326,0.2581701576709747,0.2449046969413757,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271027900278,-655.7657470703125,293.5278625488281,0.5673630237579346,0.050000000745058,0.2282800376415252,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.2128295898437,293.3157653808594,291.1446838378906,1.0,0.181886076927185,0.7654726505279541,0.7654726505279541,1.0,1.0,-0.8110690712928772,0.3117353916168213,0.4993336498737335,0.1951448172330856,0.0,0.0,0.241360142827034,24.693567276000977,25.0,-1.8983733654022217,-5663.330078125,64.35514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,305.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1258509457111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705806851387024,0.1705850213766098,-4.3335962800483685e-06,0.0,0.0001277227129321,0.0,0.0,6.881146430969238,0.0,0.0,0.0,0.2813913524150848,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176738165318965,-818.9654541015625,304.14794921875,0.5973361134529114,0.0572870932519435,0.0520707108080387,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673630237579346,0.050000000745058,0.0481241047382354,293.1228332519531,297.1499938964844,293.1499938964844,0.0881731063127517,-1610.989013671875,304.14337158203125,0.8150964379310608,0.1464030295610427,0.102464810013771,293.1665954589844,297.1499938964844,293.1499938964844,0.1794545501470565,-3852.81787109375,304.1512145996094,0.987991750240326,0.2581701576709747,0.2449046969413757,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271027900278,-655.7657470703125,293.5278625488281,0.5673630237579346,0.050000000745058,0.2282800376415252,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.2128295898437,293.3157653808594,291.1446838378906,1.0,0.181886076927185,0.7654726505279541,0.7654726505279541,1.0,1.0,-0.8110690712928772,0.3117353916168213,0.4993336498737335,0.1951448172330856,0.0,0.0,0.241360142827034,24.693567276000977,25.0,-1.8983733654022217,-5663.330078125,64.35514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,305.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1258509457111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705806851387024,0.1705850213766098,-4.3335962800483685e-06,0.0,0.0001277227129321,0.0,0.0,6.881146430969238,0.0,0.0,0.0,0.2813913524150848,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181362759321928,-830.0030517578125,304.1478576660156,0.6008890271186829,0.0580670237541198,0.0527669005095958,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679582357406616,0.050000000745058,0.0481204278767108,293.11358642578125,297.1499938964844,293.1499938964844,0.0900817438960075,-1638.7578125,304.1424255371094,0.8201830387115479,0.1489757448434829,0.1042269021272659,293.16558837890625,297.1499938964844,293.1499938964844,0.1792802661657333,-3849.883056640625,304.1510925292969,0.9884684085845948,0.2579545080661773,0.2446926832199096,293.30322265625,297.1499938964844,293.1499938964844,0.0016922550275921,-642.5687866210938,293.47869873046875,0.5679582357406616,0.050000000745058,0.2282625883817672,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.2188720703125,293.3063659667969,291.1432800292969,1.0,0.1820656657218933,0.7654730081558228,0.7654730081558228,1.0,1.0,-0.8137395977973938,0.3128089010715484,0.5009307265281677,0.1959213316440582,0.0,0.0,0.2423322200775146,24.63395500183105,25.0,-1.864991307258606,-5676.31005859375,64.68480682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,305.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1261323541402816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711888462305069,0.1711931824684143,-4.334675395512022e-06,0.0,0.0001280083088204,0.0,0.0,6.908635139465332,0.0,0.0,0.0,0.2814981341361999,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181362759321928,-830.0030517578125,304.1478576660156,0.6008890271186829,0.0580670237541198,0.0527669005095958,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679582357406616,0.050000000745058,0.0481204278767108,293.11358642578125,297.1499938964844,293.1499938964844,0.0900817438960075,-1638.7578125,304.1424255371094,0.8201830387115479,0.1489757448434829,0.1042269021272659,293.16558837890625,297.1499938964844,293.1499938964844,0.1792802661657333,-3849.883056640625,304.1510925292969,0.9884684085845948,0.2579545080661773,0.2446926832199096,293.30322265625,297.1499938964844,293.1499938964844,0.0016922550275921,-642.5687866210938,293.47869873046875,0.5679582357406616,0.050000000745058,0.2282625883817672,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.2188720703125,293.3063659667969,291.1432800292969,1.0,0.1820656657218933,0.7654730081558228,0.7654730081558228,1.0,1.0,-0.8137395977973938,0.3128089010715484,0.5009307265281677,0.1959213316440582,0.0,0.0,0.2423322200775146,24.63395500183105,25.0,-1.864991307258606,-5676.31005859375,64.68480682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,305.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1261323541402816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711888462305069,0.1711931824684143,-4.334675395512022e-06,0.0,0.0001280083088204,0.0,0.0,6.908635139465332,0.0,0.0,0.0,0.2814981341361999,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.018612015992403,-841.124267578125,304.1477966308594,0.6043751835823059,0.0588584318757057,0.0534698776900768,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685299634933472,0.050000000745058,0.0481169112026691,293.10467529296875,297.1499938964844,293.1499938964844,0.0921105444431305,-1668.2635498046875,304.1415710449219,0.8254071474075317,0.1517056226730346,0.1061016395688057,293.16461181640625,297.1499938964844,293.1499938964844,0.1791172474622726,-3847.129150390625,304.1510009765625,0.9889349937438964,0.2577594220638275,0.2444993555545807,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579034272581,-629.5493774414062,293.43048095703125,0.5685299634933472,0.050000000745058,0.2282459139823913,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.2255859375,293.30126953125,291.142333984375,1.0,0.1822719126939773,0.765455961227417,0.765455961227417,1.0,1.0,-0.8165770769119263,0.3139913976192474,0.5025856494903564,0.196638599038124,0.0,0.0,0.2434215992689132,24.57852554321289,25.0,-1.2492899894714355,-5691.099609375,65.04763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,305.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.1264706701040268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718933880329132,0.1718977242708206,-4.335989615356084e-06,0.0,0.0001283516467083,0.0,0.0,6.940613746643066,0.0,0.0,0.0,0.2816230654716491,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.018612015992403,-841.124267578125,304.1477966308594,0.6043751835823059,0.0588584318757057,0.0534698776900768,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685299634933472,0.050000000745058,0.0481169112026691,293.10467529296875,297.1499938964844,293.1499938964844,0.0921105444431305,-1668.2635498046875,304.1415710449219,0.8254071474075317,0.1517056226730346,0.1061016395688057,293.16461181640625,297.1499938964844,293.1499938964844,0.1791172474622726,-3847.129150390625,304.1510009765625,0.9889349937438964,0.2577594220638275,0.2444993555545807,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579034272581,-629.5493774414062,293.43048095703125,0.5685299634933472,0.050000000745058,0.2282459139823913,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.2255859375,293.30126953125,291.142333984375,1.0,0.1822719126939773,0.765455961227417,0.765455961227417,1.0,1.0,-0.8165770769119263,0.3139913976192474,0.5025856494903564,0.196638599038124,0.0,0.0,0.2434215992689132,24.57852554321289,25.0,-1.2492899894714355,-5691.099609375,65.04763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,305.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.1264706701040268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718933880329132,0.1718977242708206,-4.335989615356084e-06,0.0,0.0001283516467083,0.0,0.0,6.940613746643066,0.0,0.0,0.0,0.2816230654716491,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191124249249696,-852.5775146484375,304.1476745605469,0.6078716516494751,0.0596737377345562,0.0541966706514358,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690891146659851,0.050000000745058,0.0481134913861751,293.09619140625,297.1499938964844,293.1499938964844,0.094252236187458,-1699.373291015625,304.14080810546875,0.8308044075965881,0.1545815467834472,0.1080831214785575,293.16363525390625,297.1499938964844,293.1499938964844,0.1789659708738327,-3844.5615234375,304.1509094238281,0.9894104599952698,0.2575890719890594,0.2443302571773529,293.2991027832031,297.1499938964844,293.1499938964844,0.0016238359967246,-616.6215209960938,293.3834228515625,0.5690891146659851,0.050000000745058,0.2282296866178512,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.2320556640625,293.2992553710937,291.1419982910156,1.0,0.1825039684772491,0.7654388546943665,0.7654388546943665,1.0,1.0,-0.8196009397506714,0.3152960836887359,0.5043048858642578,0.1972944587469101,0.0,0.0,0.244509220123291,24.52561378479004,25.0,-0.6905853748321533,-5706.85693359375,65.44478607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,305.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.1268619298934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726182699203491,0.1726226061582565,-4.3374216147640254e-06,0.0,0.0001287487248191,0.0,0.0,6.973676681518555,0.0,0.0,0.0,0.2817532122135162,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191124249249696,-852.5775146484375,304.1476745605469,0.6078716516494751,0.0596737377345562,0.0541966706514358,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690891146659851,0.050000000745058,0.0481134913861751,293.09619140625,297.1499938964844,293.1499938964844,0.094252236187458,-1699.373291015625,304.14080810546875,0.8308044075965881,0.1545815467834472,0.1080831214785575,293.16363525390625,297.1499938964844,293.1499938964844,0.1789659708738327,-3844.5615234375,304.1509094238281,0.9894104599952698,0.2575890719890594,0.2443302571773529,293.2991027832031,297.1499938964844,293.1499938964844,0.0016238359967246,-616.6215209960938,293.3834228515625,0.5690891146659851,0.050000000745058,0.2282296866178512,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.2320556640625,293.2992553710937,291.1419982910156,1.0,0.1825039684772491,0.7654388546943665,0.7654388546943665,1.0,1.0,-0.8196009397506714,0.3152960836887359,0.5043048858642578,0.1972944587469101,0.0,0.0,0.244509220123291,24.52561378479004,25.0,-0.6905853748321533,-5706.85693359375,65.44478607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,305.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.1268619298934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726182699203491,0.1726226061582565,-4.3374216147640254e-06,0.0,0.0001287487248191,0.0,0.0,6.973676681518555,0.0,0.0,0.0,0.2817532122135162,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193661320954561,-858.298583984375,304.14764404296875,0.6095728278160095,0.0600762329995632,0.0545592159032821,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.569353461265564,0.050000000745058,0.0481118820607662,293.0921630859375,297.1499938964844,293.1499938964844,0.0953595787286758,-1715.437255859375,304.1404724121094,0.8335452079772949,0.1560590267181396,0.1091050431132316,293.16314697265625,297.1499938964844,293.1499938964844,0.1788971722126007,-3843.39697265625,304.15087890625,0.9896352887153624,0.2575079500675201,0.2442512363195419,293.2981262207031,297.1499938964844,293.1499938964844,0.0016069903504103,-610.2313232421875,293.3600158691406,0.569353461265564,0.050000000745058,0.2282220423221588,291.14178466796875,291.1499938964844,269.733642578125,267.74755859375,284.2344665527344,293.2982788085937,291.1416931152344,1.0,0.182629108428955,0.7654303312301636,0.7654303312301636,1.0,1.0,-0.8211566209793091,0.3159844577312469,0.5051721334457397,0.1975899040699005,0.0,0.0,0.2450841516256332,24.501340866088867,25.0,-0.8000051379203796,-5715.22705078125,65.65400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073486328125,305.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.1270756870508194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172991082072258,0.1729954183101654,-4.338150574767496e-06,0.0,0.0001289656793233,0.0,0.0,6.990684986114502,0.0,0.0,0.0,0.2818202972412109,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196190550923347,-863.9470825195312,304.1476135253906,0.611221432685852,0.0604722127318382,0.0549166984856128,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5696036219596863,0.050000000745058,0.0481103584170341,293.0882873535156,297.1499938964844,293.1499938964844,0.096485398709774,-1731.7493896484375,304.1401672363281,0.8362997770309448,0.1575556099414825,0.1101417243480682,293.1627197265625,297.1499938964844,293.1499938964844,0.1788312345743179,-3842.2822265625,304.1508483886719,0.9898443818092346,0.2574277222156524,0.2441735863685608,293.2971496582031,297.1499938964844,293.1499938964844,0.0015902016311883,-603.86474609375,293.3366394042969,0.5696036219596863,0.050000000745058,0.228214830160141,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,284.2363586425781,293.2973022460937,291.1413269042969,1.0,0.182759404182434,0.7654125690460205,0.7654125690460205,1.0,1.0,-0.8227261900901794,0.3166902065277099,0.5060359239578247,0.1978576332330703,0.0,0.0,0.2456946671009063,24.47891426086425,25.0,-0.938237488269806,-5724.14599609375,65.86853790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1273000687360763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733863353729248,0.1733906716108322,-4.338908183854073e-06,0.0,0.0001291933876927,0.0,0.0,7.008704662322998,0.0,0.0,0.0,0.2818911671638489,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201186724007129,-874.9474487304688,304.1475830078125,0.6143022775650024,0.0612408891320228,0.055612314492464,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5700575113296509,0.050000000745058,0.0481076054275035,293.0810546875,297.1499938964844,293.1499938964844,0.0987810939550399,-1764.9267578125,304.1396179199219,0.8418307900428772,0.1605914831161499,0.112248882651329,293.16192626953125,297.1499938964844,293.1499938964844,0.1787019520998001,-3840.0947265625,304.1507873535156,0.9902080297470092,0.2572668194770813,0.2440192699432373,293.2953186035156,297.1499938964844,293.1499938964844,0.0015568380476906,-591.2137451171875,293.2900390625,0.5700575113296509,0.050000000745058,0.2282017767429351,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,284.2385559082031,293.2954406738281,291.1404724121094,1.0,0.1830334961414337,0.7653769850730896,0.7653769850730896,1.0,1.0,-0.8258858323097229,0.3181487917900085,0.5077369809150696,0.1983030587434768,0.0,0.0,0.2470075488090515,24.43979263305664,25.0,-1.1041926145553589,-5743.58251953125,66.31062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,305.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.12777940928936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174244150519371,0.1742484867572784,-4.340550731285475e-06,0.0,0.0001296798582188,0.0,0.0,7.047848701477051,0.0,0.0,0.0,0.2820448875427246,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201186724007129,-874.9474487304688,304.1475830078125,0.6143022775650024,0.0612408891320228,0.055612314492464,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5700575113296509,0.050000000745058,0.0481076054275035,293.0810546875,297.1499938964844,293.1499938964844,0.0987810939550399,-1764.9267578125,304.1396179199219,0.8418307900428772,0.1605914831161499,0.112248882651329,293.16192626953125,297.1499938964844,293.1499938964844,0.1787019520998001,-3840.0947265625,304.1507873535156,0.9902080297470092,0.2572668194770813,0.2440192699432373,293.2953186035156,297.1499938964844,293.1499938964844,0.0015568380476906,-591.2137451171875,293.2900390625,0.5700575113296509,0.050000000745058,0.2282017767429351,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,284.2385559082031,293.2954406738281,291.1404724121094,1.0,0.1830334961414337,0.7653769850730896,0.7653769850730896,1.0,1.0,-0.8258858323097229,0.3181487917900085,0.5077369809150696,0.1983030587434768,0.0,0.0,0.2470075488090515,24.43979263305664,25.0,-1.1041926145553589,-5743.58251953125,66.31062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,305.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.12777940928936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174244150519371,0.1742484867572784,-4.340550731285475e-06,0.0,0.0001296798582188,0.0,0.0,7.047848701477051,0.0,0.0,0.0,0.2820448875427246,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206060465425252,-885.4855346679688,304.1475830078125,0.6170933246612549,0.0619747936725616,0.0562782436609268,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5704461932182312,0.050000000745058,0.0481052584946155,293.07452392578125,297.1499938964844,293.1499938964844,0.1011205241084098,-1798.5845947265625,304.1391906738281,0.8473595380783081,0.1636621952056884,0.1143854260444641,293.1612548828125,297.1499938964844,293.1499938964844,0.1785715967416763,-3837.88330078125,304.1507263183594,0.9904918670654296,0.2571020126342773,0.2438627034425735,293.2935791015625,297.1499938964844,293.1499938964844,0.0015236702747642,-578.6366577148438,293.2436828613281,0.5704461932182312,0.050000000745058,0.2281906306743621,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.23858642578125,293.2937316894531,291.1396179199219,1.0,0.1833225041627884,0.7653414011001587,0.7653414011001587,1.0,1.0,-0.8290451765060425,0.3196606040000915,0.5093845725059509,0.1986165791749954,0.0,0.0,0.2484334260225296,24.408296585083008,25.0,-1.1658058166503906,-5764.93798828125,66.76580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1282976269721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175183817744255,0.1751881539821624,-4.342365173215512e-06,0.0,0.0001302057789871,0.0,0.0,7.090814590454102,0.0,0.0,0.0,0.2822138369083404,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206060465425252,-885.4855346679688,304.1475830078125,0.6170933246612549,0.0619747936725616,0.0562782436609268,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5704461932182312,0.050000000745058,0.0481052584946155,293.07452392578125,297.1499938964844,293.1499938964844,0.1011205241084098,-1798.5845947265625,304.1391906738281,0.8473595380783081,0.1636621952056884,0.1143854260444641,293.1612548828125,297.1499938964844,293.1499938964844,0.1785715967416763,-3837.88330078125,304.1507263183594,0.9904918670654296,0.2571020126342773,0.2438627034425735,293.2935791015625,297.1499938964844,293.1499938964844,0.0015236702747642,-578.6366577148438,293.2436828613281,0.5704461932182312,0.050000000745058,0.2281906306743621,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.23858642578125,293.2937316894531,291.1396179199219,1.0,0.1833225041627884,0.7653414011001587,0.7653414011001587,1.0,1.0,-0.8290451765060425,0.3196606040000915,0.5093845725059509,0.1986165791749954,0.0,0.0,0.2484334260225296,24.408296585083008,25.0,-1.1658058166503906,-5764.93798828125,66.76580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1282976269721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175183817744255,0.1751881539821624,-4.342365173215512e-06,0.0,0.0001302057789871,0.0,0.0,7.090814590454102,0.0,0.0,0.0,0.2822138369083404,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210756622254848,-895.4688110351562,304.1476135253906,0.6196138858795166,0.0626680254936218,0.0569089204072952,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5707643628120422,0.050000000745058,0.0481033399701118,293.0687866210937,297.1499938964844,293.1499938964844,0.1034864634275436,-1832.4462890625,304.13885498046875,0.8528431057929993,0.1667443513870239,0.1165343225002288,293.16070556640625,297.1499938964844,293.1499938964844,0.1784355342388153,-3835.567626953125,304.1507263183594,0.9906864166259766,0.2569293975830078,0.2437000572681427,293.2920227050781,297.1499938964844,293.1499938964844,0.0014906254364177,-566.1043701171875,293.197509765625,0.5707643628120422,0.050000000745058,0.2281815260648727,291.138916015625,291.1499938964844,269.819580078125,267.811767578125,284.2364501953125,293.2921447753906,291.1388244628906,1.0,0.1836232542991638,0.7652897834777832,0.7652897834777832,1.0,1.0,-0.832172691822052,0.3212127089500427,0.5109599828720093,0.1987836211919784,0.0,0.0,0.2499676048755645,24.38463020324707,25.0,-1.099972367286682,-5788.1103515625,67.22950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,305.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1288543194532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762045919895172,0.1762089431285858,-4.344355602370342e-06,0.0,0.0001307707570958,0.0,0.0,7.137594699859619,0.0,0.0,0.0,0.2823980152606964,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210756622254848,-895.4688110351562,304.1476135253906,0.6196138858795166,0.0626680254936218,0.0569089204072952,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5707643628120422,0.050000000745058,0.0481033399701118,293.0687866210937,297.1499938964844,293.1499938964844,0.1034864634275436,-1832.4462890625,304.13885498046875,0.8528431057929993,0.1667443513870239,0.1165343225002288,293.16070556640625,297.1499938964844,293.1499938964844,0.1784355342388153,-3835.567626953125,304.1507263183594,0.9906864166259766,0.2569293975830078,0.2437000572681427,293.2920227050781,297.1499938964844,293.1499938964844,0.0014906254364177,-566.1043701171875,293.197509765625,0.5707643628120422,0.050000000745058,0.2281815260648727,291.138916015625,291.1499938964844,269.819580078125,267.811767578125,284.2364501953125,293.2921447753906,291.1388244628906,1.0,0.1836232542991638,0.7652897834777832,0.7652897834777832,1.0,1.0,-0.832172691822052,0.3212127089500427,0.5109599828720093,0.1987836211919784,0.0,0.0,0.2499676048755645,24.38463020324707,25.0,-1.099972367286682,-5788.1103515625,67.22950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,305.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1288543194532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762045919895172,0.1762089431285858,-4.344355602370342e-06,0.0,0.0001307707570958,0.0,0.0,7.137594699859619,0.0,0.0,0.0,0.2823980152606964,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215244852006435,-904.8615112304688,304.14764404296875,0.6218894720077515,0.0633187144994735,0.0575022958219051,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.571013331413269,0.050000000745058,0.0481018386781215,293.06378173828125,297.1499938964844,293.1499938964844,0.1058622077107429,-1866.272216796875,304.1386108398437,0.8582451343536377,0.1698183566331863,0.1186808049678802,293.1602783203125,297.1499938964844,293.1499938964844,0.1782906055450439,-3833.093017578125,304.1507263183594,0.9907910227775574,0.2567465901374817,0.2435287535190582,293.2906494140625,297.1499938964844,293.1499938964844,0.0014576234389096,-553.585693359375,293.1514892578125,0.571013331413269,0.050000000745058,0.2281744182109832,291.1382141113281,291.1499938964844,269.8391418457031,267.825927734375,284.23211669921875,293.2907409667969,291.1381225585937,1.0,0.1839319020509719,0.7652381062507629,0.7652381062507629,1.0,1.0,-0.8352450132369995,0.3227980434894562,0.5124469995498657,0.1987958401441574,0.0,0.0,0.2515901327133178,24.368139266967773,25.0,-0.9942528009414672,-5812.84228515625,67.69709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,305.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1294462978839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772942841053009,0.1772986352443695,-4.34650382885593e-06,0.0,0.000131371532916,0.0,0.0,7.187656402587891,0.0,0.0,0.0,0.2825954258441925,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215244852006435,-904.8615112304688,304.14764404296875,0.6218894720077515,0.0633187144994735,0.0575022958219051,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.571013331413269,0.050000000745058,0.0481018386781215,293.06378173828125,297.1499938964844,293.1499938964844,0.1058622077107429,-1866.272216796875,304.1386108398437,0.8582451343536377,0.1698183566331863,0.1186808049678802,293.1602783203125,297.1499938964844,293.1499938964844,0.1782906055450439,-3833.093017578125,304.1507263183594,0.9907910227775574,0.2567465901374817,0.2435287535190582,293.2906494140625,297.1499938964844,293.1499938964844,0.0014576234389096,-553.585693359375,293.1514892578125,0.571013331413269,0.050000000745058,0.2281744182109832,291.1382141113281,291.1499938964844,269.8391418457031,267.825927734375,284.23211669921875,293.2907409667969,291.1381225585937,1.0,0.1839319020509719,0.7652381062507629,0.7652381062507629,1.0,1.0,-0.8352450132369995,0.3227980434894562,0.5124469995498657,0.1987958401441574,0.0,0.0,0.2515901327133178,24.368139266967773,25.0,-0.9942528009414672,-5812.84228515625,67.69709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,305.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1294462978839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772942841053009,0.1772986352443695,-4.34650382885593e-06,0.0,0.000131371532916,0.0,0.0,7.187656402587891,0.0,0.0,0.0,0.2825954258441925,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217403378337621,-909.329345703125,304.1476745605469,0.6229411959648132,0.0636278167366981,0.0577845126390457,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5711124539375305,0.050000000745058,0.0481012426316738,293.0615539550781,297.1499938964844,293.1499938964844,0.1070500314235687,-1883.1201171875,304.1385192871094,0.8609063029289246,0.1713479310274124,0.119749791920185,293.1600952148437,297.1499938964844,293.1499938964844,0.1782144010066986,-3831.789794921875,304.1507263183594,0.9908097386360168,0.2566508948802948,0.2434393018484115,293.2900085449219,297.1499938964844,293.1499938964844,0.001441124244593,-547.3262329101562,293.1285095214844,0.5711124539375305,0.050000000745058,0.2281715869903564,291.13787841796875,291.1499938964844,269.8480529785156,267.832275390625,284.2291564941406,293.2901916503906,291.1377868652344,1.0,0.1840882003307342,0.7652122974395752,0.7652122974395752,1.0,1.0,-0.8367552161216736,0.3236012458801269,0.5131539702415466,0.1987416744232177,0.0,0.0,0.2524324059486389,24.36238479614257,25.0,-0.9405553936958312,-5825.73046875,67.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,305.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1297547072172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778632402420044,0.177867591381073,-4.34763251178083e-06,0.0,0.0001316845446126,0.0,0.0,7.213841915130615,0.0,0.0,0.0,0.282698780298233,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.021952785551548,-913.6953735351562,304.1477355957031,0.6239544749259949,0.0639355033636093,0.0580607578158378,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5711988806724548,0.050000000745058,0.0481007248163223,293.0594787597656,297.1499938964844,293.1499938964844,0.1082377731800079,-1899.924072265625,304.1384582519531,0.8635470867156982,0.1728783249855041,0.1208168268203735,293.159912109375,297.1499938964844,293.1499938964844,0.1781353950500488,-3830.435546875,304.1507263183594,0.9908124804496764,0.2565557956695556,0.243348628282547,293.2894287109375,297.1499938964844,293.1499938964844,0.0014246257487684,-541.064697265625,293.1055603027344,0.5711988806724548,0.050000000745058,0.2281691282987594,291.1376342773437,291.1499938964844,269.8563537597656,267.8381042480469,284.2269592285156,293.2917785644531,291.1376037597656,1.0,0.1842455267906189,0.7651767134666443,0.7651767134666443,1.0,1.0,-0.8382549285888672,0.324413537979126,0.5138413906097412,0.1986478567123413,0.0,0.0,0.2532831728458404,24.35771751403809,25.0,-0.6159994602203369,-5838.671875,68.16581726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,305.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1300711035728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178445354104042,0.1784497052431106,-4.34879711974645e-06,0.0,0.0001320056326221,0.0,0.0,7.240674495697021,0.0,0.0,0.0,0.2828047573566437,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223782937973737,-922.3479614257812,304.14776611328125,0.6259346604347229,0.0645447745919227,0.0586102455854415,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713497996330261,0.050000000745058,0.0480998195707798,293.05572509765625,297.1499938964844,293.1499938964844,0.1106182336807251,-1933.4759521484373,304.1383361816406,0.8687983155250549,0.1759357899427414,0.1229512467980384,293.1596069335937,297.1499938964844,293.1499938964844,0.1779726594686508,-3827.638427734375,304.1507568359375,0.9907951951026917,0.2563677728176117,0.2431699633598327,293.28839111328125,297.1499938964844,293.1499938964844,0.0013915025629103,-528.484619140625,293.06005859375,0.5713497996330261,0.050000000745058,0.2281648367643356,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,284.22125244140625,293.2958679199219,291.1376342773437,1.0,0.1845629960298538,0.7651054859161377,0.7651054859161377,1.0,1.0,-0.8412553668022156,0.3260812759399414,0.5151740312576294,0.1983521431684494,0.0,0.0,0.2549375295639038,24.349597930908203,25.0,-0.1281983107328415,-5864.802734375,68.63878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1307226568460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795968562364578,0.1796012073755264,-4.351163170213113e-06,0.0,0.000132666886202,0.0,0.0,7.293929576873779,0.0,0.0,0.0,0.2830157876014709,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223782937973737,-922.3479614257812,304.14776611328125,0.6259346604347229,0.0645447745919227,0.0586102455854415,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713497996330261,0.050000000745058,0.0480998195707798,293.05572509765625,297.1499938964844,293.1499938964844,0.1106182336807251,-1933.4759521484373,304.1383361816406,0.8687983155250549,0.1759357899427414,0.1229512467980384,293.1596069335937,297.1499938964844,293.1499938964844,0.1779726594686508,-3827.638427734375,304.1507568359375,0.9907951951026917,0.2563677728176117,0.2431699633598327,293.28839111328125,297.1499938964844,293.1499938964844,0.0013915025629103,-528.484619140625,293.06005859375,0.5713497996330261,0.050000000745058,0.2281648367643356,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,284.22125244140625,293.2958679199219,291.1376342773437,1.0,0.1845629960298538,0.7651054859161377,0.7651054859161377,1.0,1.0,-0.8412553668022156,0.3260812759399414,0.5151740312576294,0.1983521431684494,0.0,0.0,0.2549375295639038,24.349597930908203,25.0,-0.1281983107328415,-5864.802734375,68.63878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1307226568460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795968562364578,0.1796012073755264,-4.351163170213113e-06,0.0,0.000132666886202,0.0,0.0,7.293929576873779,0.0,0.0,0.0,0.2830157876014709,4.0,0.0,1.0
401940,293.12322998046875,297.1499938964844,293.1499938964844,0.0227944497019052,-930.7067260742188,304.1478271484375,0.6277894973754883,0.0651273131370544,0.0591401830315589,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.571451723575592,0.050000000745058,0.0480992086231708,293.0525817871094,297.1499938964844,293.1499938964844,0.1129955723881721,-1966.8270263671875,304.1382751464844,0.8739405274391174,0.1789653301239013,0.1250706315040588,293.15936279296875,297.1499938964844,293.1499938964844,0.1778114289045334,-3824.872314453125,304.1507873535156,0.9907194972038268,0.256176233291626,0.2429899126291275,293.2875366210937,297.1499938964844,293.1499938964844,0.0013583559775725,-515.8993530273438,293.0143127441406,0.571451723575592,0.050000000745058,0.2281619310379028,291.137451171875,291.1499938964844,269.88336181640625,267.8562927246094,284.2133483886719,293.3007202148437,291.1374206542969,1.0,0.1848827749490738,0.7650343179702759,0.7650343179702759,1.0,1.0,-0.8442145586013794,0.3278009593486786,0.5164136290550232,0.1978707909584045,0.0,0.0,0.2566178143024444,24.344913482666016,25.0,-0.3266813457012176,-5891.6025390625,69.11251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,305.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.1313939541578292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807535886764526,0.1807579398155212,-4.353531039669178e-06,0.0,0.0001333481486653,0.0,0.0,7.347516059875488,0.0,0.0,0.0,0.2832284867763519,4.0,0.0,1.0
402000,293.12322998046875,297.1499938964844,293.1499938964844,0.0227944497019052,-930.7067260742188,304.1478271484375,0.6277894973754883,0.0651273131370544,0.0591401830315589,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.571451723575592,0.050000000745058,0.0480992086231708,293.0525817871094,297.1499938964844,293.1499938964844,0.1129955723881721,-1966.8270263671875,304.1382751464844,0.8739405274391174,0.1789653301239013,0.1250706315040588,293.15936279296875,297.1499938964844,293.1499938964844,0.1778114289045334,-3824.872314453125,304.1507873535156,0.9907194972038268,0.256176233291626,0.2429899126291275,293.2875366210937,297.1499938964844,293.1499938964844,0.0013583559775725,-515.8993530273438,293.0143127441406,0.571451723575592,0.050000000745058,0.2281619310379028,291.137451171875,291.1499938964844,269.88336181640625,267.8562927246094,284.2133483886719,293.3007202148437,291.1374206542969,1.0,0.1848827749490738,0.7650343179702759,0.7650343179702759,1.0,1.0,-0.8442145586013794,0.3278009593486786,0.5164136290550232,0.1978707909584045,0.0,0.0,0.2566178143024444,24.344913482666016,25.0,-0.3266813457012176,-5891.6025390625,69.11251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,305.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.1313939541578292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807535886764526,0.1807579398155212,-4.353531039669178e-06,0.0,0.0001333481486653,0.0,0.0,7.347516059875488,0.0,0.0,0.0,0.2832284867763519,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231928825378417,-938.6212158203124,304.1478881835937,0.6294677257537842,0.0656736493110656,0.0596399717032909,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5714793801307678,0.050000000745058,0.0480990409851074,293.050048828125,297.1499938964844,293.1499938964844,0.1153575107455253,-1999.812255859375,304.13824462890625,0.8789021372795105,0.1819513142108917,0.1271623373031616,293.1591796875,297.1499938964844,293.1499938964844,0.1776509881019592,-3822.127685546875,304.1507873535156,0.9905508756637572,0.2559768259525299,0.2428039014339447,293.2868347167969,297.1499938964844,293.1499938964844,0.0013250461779534,-503.2594299316406,292.968017578125,0.5714793801307678,0.050000000745058,0.2281611412763595,291.13690185546875,291.1499938964844,269.8930358886719,267.8621826171875,284.2019958496094,293.3065795898437,291.13677978515625,1.0,0.1852027028799057,0.7649497389793396,0.7649497389793396,1.0,1.0,-0.8471002578735352,0.3296088278293609,0.5174914598464966,0.1970641762018203,0.0,0.0,0.2584008276462555,24.344453811645508,25.0,-0.8346005082130432,-5920.2333984375,69.58280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,305.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.1320813447237014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819769889116287,0.1819813400506973,-4.355997134553036e-06,0.0,0.0001340457674814,0.0,0.0,7.404239654541016,0.0,0.0,0.0,0.2834531366825104,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231928825378417,-938.6212158203124,304.1478881835937,0.6294677257537842,0.0656736493110656,0.0596399717032909,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5714793801307678,0.050000000745058,0.0480990409851074,293.050048828125,297.1499938964844,293.1499938964844,0.1153575107455253,-1999.812255859375,304.13824462890625,0.8789021372795105,0.1819513142108917,0.1271623373031616,293.1591796875,297.1499938964844,293.1499938964844,0.1776509881019592,-3822.127685546875,304.1507873535156,0.9905508756637572,0.2559768259525299,0.2428039014339447,293.2868347167969,297.1499938964844,293.1499938964844,0.0013250461779534,-503.2594299316406,292.968017578125,0.5714793801307678,0.050000000745058,0.2281611412763595,291.13690185546875,291.1499938964844,269.8930358886719,267.8621826171875,284.2019958496094,293.3065795898437,291.13677978515625,1.0,0.1852027028799057,0.7649497389793396,0.7649497389793396,1.0,1.0,-0.8471002578735352,0.3296088278293609,0.5174914598464966,0.1970641762018203,0.0,0.0,0.2584008276462555,24.344453811645508,25.0,-0.8346005082130432,-5920.2333984375,69.58280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,305.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.1320813447237014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819769889116287,0.1819813400506973,-4.355997134553036e-06,0.0,0.0001340457674814,0.0,0.0,7.404239654541016,0.0,0.0,0.0,0.2834531366825104,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235666334629058,-945.9725341796876,304.1479797363281,0.6309332847595215,0.0661739856004715,0.0601016506552696,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5714167952537537,0.050000000745058,0.0480994135141372,293.048095703125,297.1499938964844,293.1499938964844,0.1176936998963356,-2032.2947998046875,304.1382751464844,0.883630633354187,0.1848787516355514,0.1292167156934738,293.1590881347656,297.1499938964844,293.1499938964844,0.1774886399507522,-3819.3583984375,304.1507873535156,0.9902654886245728,0.2557642459869385,0.2426075339317321,293.2863464355469,297.1499938964844,293.1499938964844,0.0012915792176499,-490.56787109375,292.9210510253906,0.5714167952537537,0.050000000745058,0.2281629145145416,291.1358642578125,291.1499938964844,269.8999938964844,267.8658142089844,284.1864318847656,293.3136901855469,291.1356811523437,1.0,0.1855206042528152,0.7648651599884033,0.7648651599884033,1.0,1.0,-0.8498866558074951,0.3315280377864837,0.5183586478233337,0.1958425045013427,0.0,0.0,0.2603519260883331,24.34861946105957,25.0,-1.4818778038024902,-5951.41552734375,70.04590606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,305.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.132786676287651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833130121231079,0.1833173632621765,-4.358659225545125e-06,0.0,0.0001347616052953,0.0,0.0,7.466265678405762,0.0,0.0,0.0,0.2836984992027282,4.0,0.0,1.0
