time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235666334629058,-945.9725341796876,304.1479797363281,0.6309332847595215,0.0661739856004715,0.0601016506552696,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5714167952537537,0.050000000745058,0.0480994135141372,293.048095703125,297.1499938964844,293.1499938964844,0.1176936998963356,-2032.2947998046875,304.1382751464844,0.883630633354187,0.1848787516355514,0.1292167156934738,293.1590881347656,297.1499938964844,293.1499938964844,0.1774886399507522,-3819.3583984375,304.1507873535156,0.9902654886245728,0.2557642459869385,0.2426075339317321,293.2863464355469,297.1499938964844,293.1499938964844,0.0012915792176499,-490.56787109375,292.9210510253906,0.5714167952537537,0.050000000745058,0.2281629145145416,291.1358642578125,291.1499938964844,269.8999938964844,267.8658142089844,284.1864318847656,293.3136901855469,291.1356811523437,1.0,0.1855206042528152,0.7648651599884033,0.7648651599884033,1.0,1.0,-0.8498866558074951,0.3315280377864837,0.5183586478233337,0.1958425045013427,0.0,0.0,0.2603519260883331,24.34861946105957,25.0,-1.4818778038024902,-5951.41552734375,70.04590606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,305.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.132786676287651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833130121231079,0.1833173632621765,-4.358659225545125e-06,0.0,0.0001347616052953,0.0,0.0,7.466265678405762,0.0,0.0,0.0,0.2836984992027282,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237402450293302,-949.3641357421876,304.14801025390625,0.6315687894821167,0.0664017871022224,0.0603136830031871,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5713476538658142,0.050000000745058,0.0480998270213604,293.0473937988281,297.1499938964844,293.1499938964844,0.1188459247350692,-2048.262939453125,304.1383056640625,0.8858876824378967,0.1863130182027816,0.1302246898412704,293.1590881347656,297.1499938964844,293.1499938964844,0.1774042546749115,-3817.919921875,304.1508178710937,0.990071415901184,0.2556503713130951,0.2425031512975692,293.2861633300781,297.1499938964844,293.1499938964844,0.0012747191358357,-484.17626953125,292.89727783203125,0.5713476538658142,0.050000000745058,0.2281648814678192,291.1351928710937,291.1499938964844,269.9024658203125,267.8667907714844,284.1770935058594,293.31787109375,291.135009765625,1.0,0.1856778711080551,0.7648228406906128,0.7648228406906128,1.0,1.0,-0.8512283563613892,0.3325245380401611,0.518703818321228,0.1950688660144806,0.0,0.0,0.2614102363586426,24.352821350097656,25.0,-1.712304949760437,-5968.1484375,70.27291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,305.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1331486701965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840406954288482,0.184045061469078,-4.360103957878891e-06,0.0,0.0001351289683952,0.0,0.0,7.500097751617432,0.0,0.0,0.0,0.2838322222232818,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239038188010454,-952.5458374023438,304.1480712890625,0.632137656211853,0.0666140168905258,0.0605122670531272,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5712542533874512,0.050000000745058,0.0481003895401954,293.0468139648437,297.1499938964844,293.1499938964844,0.1199851408600807,-2064.01611328125,304.13836669921875,0.8880707621574402,0.1877260357141494,0.1312186419963836,293.1590881347656,297.1499938964844,293.1499938964844,0.1773156076669693,-3816.40673828125,304.1508178710937,0.9898430109024048,0.2555307149887085,0.2423937320709228,293.2860717773437,297.1499938964844,293.1499938964844,0.0012577668530866,-477.7495422363281,292.8733215332031,0.5712542533874512,0.050000000745058,0.2281675338745117,291.1344909667969,291.1499938964844,269.9042358398437,267.8671875,284.1668701171875,293.32244873046875,291.1343078613281,1.0,0.1858335882425308,0.764769971370697,0.764769971370697,1.0,1.0,-0.8525319695472717,0.3335393369197845,0.5189926624298096,0.1941938698291778,0.0,0.0,0.2625161707401275,24.358436584472656,25.0,-1.821926474571228,-5985.5625,70.49624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,305.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1335180103778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848070472478866,0.1848114132881164,-4.36163190897787e-06,0.0,0.0001355038111796,0.0,0.0,7.535782814025879,0.0,0.0,0.0,0.2839733362197876,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241977013647556,-958.2273559570312,304.1482238769531,0.6330711841583252,0.0669892951846122,0.0608664080500602,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5709988474845886,0.050000000745058,0.0481019206345081,293.046142578125,297.1499938964844,293.1499938964844,0.1222158595919609,-2094.76123046875,304.1385192871094,0.8922045826911926,0.1904790252447128,0.1331582516431808,293.15924072265625,297.1499938964844,293.1499938964844,0.1771213561296463,-3813.083251953125,304.15087890625,0.9892844557762146,0.2552716135978699,0.2421575188636779,293.2860412597656,297.1499938964844,293.1499938964844,0.0012235273607075,-464.76611328125,292.82501220703125,0.5709988474845886,0.050000000745058,0.2281748056411743,291.1332092285156,291.1499938964844,269.9056091308594,267.8661804199219,284.1440124511719,293.3327941894531,291.1330261230469,1.0,0.1861389577388763,0.7646642327308655,0.7646642327308655,1.0,1.0,-0.8550116419792175,0.3356045186519623,0.5194071531295776,0.1921799927949905,0.0,0.0,0.2648482918739319,24.37399101257324,25.0,-1.7595045566558838,-6022.0380859375,70.92960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1342827528715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864419281482696,0.1864462941884994,-4.3649306462612e-06,0.0,0.0001362799230264,0.0,0.0,7.612128257751465,0.0,0.0,0.0,0.2842756509780884,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241977013647556,-958.2273559570312,304.1482238769531,0.6330711841583252,0.0669892951846122,0.0608664080500602,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5709988474845886,0.050000000745058,0.0481019206345081,293.046142578125,297.1499938964844,293.1499938964844,0.1222158595919609,-2094.76123046875,304.1385192871094,0.8922045826911926,0.1904790252447128,0.1331582516431808,293.15924072265625,297.1499938964844,293.1499938964844,0.1771213561296463,-3813.083251953125,304.15087890625,0.9892844557762146,0.2552716135978699,0.2421575188636779,293.2860412597656,297.1499938964844,293.1499938964844,0.0012235273607075,-464.76611328125,292.82501220703125,0.5709988474845886,0.050000000745058,0.2281748056411743,291.1332092285156,291.1499938964844,269.9056091308594,267.8661804199219,284.1440124511719,293.3327941894531,291.1330261230469,1.0,0.1861389577388763,0.7646642327308655,0.7646642327308655,1.0,1.0,-0.8550116419792175,0.3356045186519623,0.5194071531295776,0.1921799927949905,0.0,0.0,0.2648482918739319,24.37399101257324,25.0,-1.7595045566558838,-6022.0380859375,70.92960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1342827528715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864419281482696,0.1864462941884994,-4.3649306462612e-06,0.0,0.0001362799230264,0.0,0.0,7.612128257751465,0.0,0.0,0.0,0.2842756509780884,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.024443719536066,-962.9476928710938,304.1484069824219,0.6337367296218872,0.0672977119684219,0.0611607246100902,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5706648826599121,0.050000000745058,0.0481039322912693,293.04608154296875,297.1499938964844,293.1499938964844,0.1243692263960838,-2124.3115234375,304.1387634277344,0.8960229158401489,0.193123310804367,0.1350238919258117,293.1595153808594,297.1499938964844,293.1499938964844,0.1768991202116012,-3809.266357421875,304.15093994140625,0.988599956035614,0.2549838125705719,0.2418951690196991,293.28631591796875,297.1499938964844,293.1499938964844,0.0011887315195053,-451.5650634765625,292.7762145996094,0.5706648826599121,0.050000000745058,0.2281843423843383,291.1322021484375,291.1499938964844,269.9040832519531,267.8627624511719,284.11883544921875,293.34454345703125,291.132080078125,1.0,0.1864338666200637,0.7645584940910339,0.7645584940910339,1.0,1.0,-0.8573026061058044,0.3376708328723907,0.5196318030357361,0.1899070292711258,0.0,0.0,0.2672978043556213,24.395204544067383,25.0,-1.3376904726028442,-6060.01953125,71.34172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1350871920585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881881356239318,0.1881925016641616,-4.368519967101747e-06,0.0,0.0001370963291265,0.0,0.0,7.694014072418213,0.0,0.0,0.0,0.2846006751060486,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.024443719536066,-962.9476928710938,304.1484069824219,0.6337367296218872,0.0672977119684219,0.0611607246100902,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5706648826599121,0.050000000745058,0.0481039322912693,293.04608154296875,297.1499938964844,293.1499938964844,0.1243692263960838,-2124.3115234375,304.1387634277344,0.8960229158401489,0.193123310804367,0.1350238919258117,293.1595153808594,297.1499938964844,293.1499938964844,0.1768991202116012,-3809.266357421875,304.15093994140625,0.988599956035614,0.2549838125705719,0.2418951690196991,293.28631591796875,297.1499938964844,293.1499938964844,0.0011887315195053,-451.5650634765625,292.7762145996094,0.5706648826599121,0.050000000745058,0.2281843423843383,291.1322021484375,291.1499938964844,269.9040832519531,267.8627624511719,284.11883544921875,293.34454345703125,291.132080078125,1.0,0.1864338666200637,0.7645584940910339,0.7645584940910339,1.0,1.0,-0.8573026061058044,0.3376708328723907,0.5196318030357361,0.1899070292711258,0.0,0.0,0.2672978043556213,24.395204544067383,25.0,-1.3376904726028442,-6060.01953125,71.34172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1350871920585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881881356239318,0.1881925016641616,-4.368519967101747e-06,0.0,0.0001370963291265,0.0,0.0,7.694014072418213,0.0,0.0,0.0,0.2846006751060486,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246437061578035,-966.7572631835938,304.1485900878906,0.6341736316680908,0.0675461813807487,0.0613994039595127,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5702801942825317,0.050000000745058,0.0481062531471252,293.0465087890625,297.1499938964844,293.1499938964844,0.1264424175024032,-2152.642578125,304.1390380859375,0.8995659947395325,0.1956652551889419,0.1368163377046585,293.1598815917969,297.1499938964844,293.1499938964844,0.1766462177038192,-3804.908203125,304.15106201171875,0.98782080411911,0.2546694278717041,0.241607204079628,293.2868347167969,297.1499938964844,293.1499938964844,0.0011533310171216,-438.12542724609375,292.7270202636719,0.5702801942825317,0.050000000745058,0.2281953543424606,291.13165283203125,291.1499938964844,269.8995666503906,267.8568725585937,284.0924072265625,293.3570861816406,291.1316223144531,1.0,0.1867162436246872,0.7644320130348206,0.7644320130348206,1.0,1.0,-0.8594103455543518,0.3396864533424377,0.5197238922119141,0.1875060051679611,0.0,0.0,0.2697842717170715,24.42065048217773,25.0,-0.6871945858001709,-6098.49072265625,71.73108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1359324008226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899935901165008,0.1899979710578918,-4.372313014755491e-06,0.0,0.0001379541063215,0.0,0.0,7.779071807861328,0.0,0.0,0.0,0.2849392294883728,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246437061578035,-966.7572631835938,304.1485900878906,0.6341736316680908,0.0675461813807487,0.0613994039595127,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5702801942825317,0.050000000745058,0.0481062531471252,293.0465087890625,297.1499938964844,293.1499938964844,0.1264424175024032,-2152.642578125,304.1390380859375,0.8995659947395325,0.1956652551889419,0.1368163377046585,293.1598815917969,297.1499938964844,293.1499938964844,0.1766462177038192,-3804.908203125,304.15106201171875,0.98782080411911,0.2546694278717041,0.241607204079628,293.2868347167969,297.1499938964844,293.1499938964844,0.0011533310171216,-438.12542724609375,292.7270202636719,0.5702801942825317,0.050000000745058,0.2281953543424606,291.13165283203125,291.1499938964844,269.8995666503906,267.8568725585937,284.0924072265625,293.3570861816406,291.1316223144531,1.0,0.1867162436246872,0.7644320130348206,0.7644320130348206,1.0,1.0,-0.8594103455543518,0.3396864533424377,0.5197238922119141,0.1875060051679611,0.0,0.0,0.2697842717170715,24.42065048217773,25.0,-0.6871945858001709,-6098.49072265625,71.73108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1359324008226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899935901165008,0.1899979710578918,-4.372313014755491e-06,0.0,0.0001379541063215,0.0,0.0,7.779071807861328,0.0,0.0,0.0,0.2849392294883728,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248050987720489,-969.8109741210938,304.1488037109375,0.6344449520111084,0.0677472874522209,0.0615924075245857,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5698784589767456,0.050000000745058,0.0481086894869804,293.04736328125,297.1499938964844,293.1499938964844,0.1284420639276504,-2179.861572265625,304.1393737792969,0.902898609638214,0.1981147676706314,0.1385428756475448,293.1602783203125,297.1499938964844,293.1499938964844,0.1763664782047271,-3800.077880859375,304.1511535644531,0.9869903922080994,0.254334419965744,0.2412982583045959,293.2875366210937,297.1499938964844,293.1499938964844,0.0011173533275723,-424.4583129882813,292.6774597167969,0.5698784589767456,0.050000000745058,0.2282069027423858,291.1316223144531,291.1499938964844,269.8919982910156,267.84844970703125,284.06561279296875,293.36968994140625,291.1316833496094,1.0,0.1869849860668182,0.7643055319786072,0.7643055319786072,1.0,1.0,-0.861359715461731,0.3416109979152679,0.5197487473487854,0.1851201206445694,0.0,0.0,0.2722394168376922,24.44826316833496,25.0,-0.0156990364193916,-6136.60107421875,72.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1368138641119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918057799339294,0.1918101608753204,-4.376199285616167e-06,0.0,0.0001388486853102,0.0,0.0,7.864846229553223,0.0,0.0,0.0,0.2852815985679626,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248050987720489,-969.8109741210938,304.1488037109375,0.6344449520111084,0.0677472874522209,0.0615924075245857,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5698784589767456,0.050000000745058,0.0481086894869804,293.04736328125,297.1499938964844,293.1499938964844,0.1284420639276504,-2179.861572265625,304.1393737792969,0.902898609638214,0.1981147676706314,0.1385428756475448,293.1602783203125,297.1499938964844,293.1499938964844,0.1763664782047271,-3800.077880859375,304.1511535644531,0.9869903922080994,0.254334419965744,0.2412982583045959,293.2875366210937,297.1499938964844,293.1499938964844,0.0011173533275723,-424.4583129882813,292.6774597167969,0.5698784589767456,0.050000000745058,0.2282069027423858,291.1316223144531,291.1499938964844,269.8919982910156,267.84844970703125,284.06561279296875,293.36968994140625,291.1316833496094,1.0,0.1869849860668182,0.7643055319786072,0.7643055319786072,1.0,1.0,-0.861359715461731,0.3416109979152679,0.5197487473487854,0.1851201206445694,0.0,0.0,0.2722394168376922,24.44826316833496,25.0,-0.0156990364193916,-6136.60107421875,72.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1368138641119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918057799339294,0.1918101608753204,-4.376199285616167e-06,0.0,0.0001388486853102,0.0,0.0,7.864846229553223,0.0,0.0,0.0,0.2852815985679626,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248744189739227,-971.1161499023438,304.1488952636719,0.6345396637916565,0.0678346753120422,0.0616756863892078,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5696804523468018,0.050000000745058,0.0481098927557468,293.0479431152344,297.1499938964844,293.1499938964844,0.1294141411781311,-2193.055908203125,304.1395263671875,0.9045195579528807,0.1993039548397064,0.139381542801857,293.1604919433594,297.1499938964844,293.1499938964844,0.1762185543775558,-3797.52099609375,304.1512145996094,0.9865692853927612,0.2541616857051849,0.2411380410194397,293.2879638671875,297.1499938964844,293.1499938964844,0.0010991586605086,-417.5438232421875,292.652587890625,0.5696804523468018,0.050000000745058,0.2282126098871231,291.1318054199219,291.1499938964844,269.88702392578125,267.8432312011719,284.0523681640625,293.3758239746094,291.1318664550781,1.0,0.1871140450239181,0.7642422318458557,0.7642422318458557,1.0,1.0,-0.8622820377349854,0.3425262570381164,0.5197557806968689,0.183975413441658,0.0,0.0,0.2734365463256836,24.462358474731445,25.0,0.3083005845546722,-6155.30224609375,72.27433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.1372654885053634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927001178264618,0.1927044987678527,-4.378145604277961e-06,0.0,0.0001393070269841,0.0,0.0,7.907323837280273,0.0,0.0,0.0,0.2854514420032501,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.024938317015767,-972.3155517578124,304.14898681640625,0.6346195340156555,0.0679162740707397,0.061752799898386,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5694885849952698,0.050000000745058,0.0481110587716102,293.048583984375,297.1499938964844,293.1499938964844,0.1303674876689911,-2205.97265625,304.13970947265625,0.9061341285705566,0.2004692107439041,0.1402036845684051,293.16070556640625,297.1499938964844,293.1499938964844,0.1760666817426681,-3794.894775390625,304.1512756347656,0.9861509799957277,0.2539871335029602,0.2409754991531372,293.2884216308594,297.1499938964844,293.1499938964844,0.0010808608494699,-410.5886535644531,292.6276550292969,0.5694885849952698,0.050000000745058,0.2282181531190872,291.132080078125,291.1499938964844,269.8812561035156,267.8373718261719,284.03936767578125,293.3817749023437,291.1321716308594,1.0,0.1872396767139434,0.764171838760376,0.764171838760376,1.0,1.0,-0.8631740808486938,0.3434039652347564,0.5197701454162598,0.1828826814889907,0.0,0.0,0.2746039032936096,24.47642517089844,25.0,0.62639319896698,-6173.66064453125,72.44529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1377220302820205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935793310403823,0.1935837119817733,-4.380076916277176e-06,0.0,0.0001397703454131,0.0,0.0,7.949178218841553,0.0,0.0,0.0,0.2856190204620361,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250558666884899,-974.5125732421876,304.14910888671875,0.6347678899765015,0.0680703073740005,0.0618958547711372,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5691336989402771,0.050000000745058,0.0481132231652736,293.05010986328125,297.1499938964844,293.1499938964844,0.132216140627861,-2230.95263671875,304.1400451660156,0.9093388319015504,0.2027252316474914,0.1417970657348632,293.1611022949219,297.1499938964844,293.1499938964844,0.1757552027702331,-3789.50537109375,304.1513671875,0.9853411316871644,0.2536373138427734,0.2406478375196457,293.28936767578125,297.1499938964844,293.1499938964844,0.001044022035785,-396.5816040039063,292.5777282714844,0.5691336989402771,0.050000000745058,0.2282284200191497,291.1329345703125,291.1499938964844,269.8672790527344,267.8236694335937,284.0145568847656,293.3929748535156,291.1330871582031,1.0,0.1874811649322509,0.764030933380127,0.764030933380127,1.0,1.0,-0.8648794293403625,0.3450335562229156,0.5198459029197693,0.1809107363224029,0.0,0.0,0.2768243551254272,24.50401496887207,25.0,1.2437105178833008,-6209.08154296875,72.77391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,305.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1386420875787735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952723860740661,0.1952767819166183,-4.383849045552779e-06,0.0,0.0001407040981575,0.0,0.0,8.030048370361328,0.0,0.0,0.0,0.2859434187412262,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250558666884899,-974.5125732421876,304.14910888671875,0.6347678899765015,0.0680703073740005,0.0618958547711372,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5691336989402771,0.050000000745058,0.0481132231652736,293.05010986328125,297.1499938964844,293.1499938964844,0.132216140627861,-2230.95263671875,304.1400451660156,0.9093388319015504,0.2027252316474914,0.1417970657348632,293.1611022949219,297.1499938964844,293.1499938964844,0.1757552027702331,-3789.50537109375,304.1513671875,0.9853411316871644,0.2536373138427734,0.2406478375196457,293.28936767578125,297.1499938964844,293.1499938964844,0.001044022035785,-396.5816040039063,292.5777282714844,0.5691336989402771,0.050000000745058,0.2282284200191497,291.1329345703125,291.1499938964844,269.8672790527344,267.8236694335937,284.0145568847656,293.3929748535156,291.1330871582031,1.0,0.1874811649322509,0.764030933380127,0.764030933380127,1.0,1.0,-0.8648794293403625,0.3450335562229156,0.5198459029197693,0.1809107363224029,0.0,0.0,0.2768243551254272,24.50401496887207,25.0,1.2437105178833008,-6209.08154296875,72.77391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,305.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1386420875787735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952723860740661,0.1952767819166183,-4.383849045552779e-06,0.0,0.0001407040981575,0.0,0.0,8.030048370361328,0.0,0.0,0.0,0.2859434187412262,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251696296036243,-976.6284790039062,304.14923095703125,0.6349532604217529,0.0682257637381553,0.0620358884334564,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5688326954841614,0.050000000745058,0.0481150634586811,293.052001953125,297.1499938964844,293.1499938964844,0.1339795738458633,-2254.697509765625,304.1404113769531,0.9124972224235536,0.2048739343881607,0.1433162540197372,293.1614074707031,297.1499938964844,293.1499938964844,0.1754406243562698,-3784.059814453125,304.15142822265625,0.9845958352088928,0.2532951533794403,0.240324467420578,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069197742268,-382.4697570800781,292.52783203125,0.5688326954841614,0.050000000745058,0.2282371520996093,291.1341857910156,291.1499938964844,269.8500061035156,267.80718994140625,283.9918212890625,293.40283203125,291.1343994140625,1.0,0.1877099126577377,0.7638900279998779,0.7638900279998779,1.0,1.0,-0.8664950728416443,0.3464721441268921,0.5200229287147522,0.1793056726455688,0.0,0.0,0.2788466513156891,24.53011703491211,25.0,1.7944831848144531,-6242.283203125,73.0860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1395574361085891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968404799699783,0.1968448609113693,-4.387417448015185e-06,0.0,0.0001416330633219,0.0,0.0,8.105294227600098,0.0,0.0,0.0,0.2862460315227508,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251696296036243,-976.6284790039062,304.14923095703125,0.6349532604217529,0.0682257637381553,0.0620358884334564,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5688326954841614,0.050000000745058,0.0481150634586811,293.052001953125,297.1499938964844,293.1499938964844,0.1339795738458633,-2254.697509765625,304.1404113769531,0.9124972224235536,0.2048739343881607,0.1433162540197372,293.1614074707031,297.1499938964844,293.1499938964844,0.1754406243562698,-3784.059814453125,304.15142822265625,0.9845958352088928,0.2532951533794403,0.240324467420578,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069197742268,-382.4697570800781,292.52783203125,0.5688326954841614,0.050000000745058,0.2282371520996093,291.1341857910156,291.1499938964844,269.8500061035156,267.80718994140625,283.9918212890625,293.40283203125,291.1343994140625,1.0,0.1877099126577377,0.7638900279998779,0.7638900279998779,1.0,1.0,-0.8664950728416443,0.3464721441268921,0.5200229287147522,0.1793056726455688,0.0,0.0,0.2788466513156891,24.53011703491211,25.0,1.7944831848144531,-6242.283203125,73.0860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1395574361085891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968404799699783,0.1968448609113693,-4.387417448015185e-06,0.0,0.0001416330633219,0.0,0.0,8.105294227600098,0.0,0.0,0.0,0.2862460315227508,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252929516136646,-978.9168701171876,304.1492614746094,0.6352274417877197,0.0683992132544517,0.0621881559491157,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.568588376045227,0.050000000745058,0.048116561025381,293.05419921875,297.1499938964844,293.1499938964844,0.1356556713581085,-2277.193359375,304.14080810546875,0.9155871868133544,0.2069113850593567,0.1447583585977554,293.1615600585937,297.1499938964844,293.1499938964844,0.1751353144645691,-3778.77685546875,304.1514587402344,0.9839324951171876,0.2529720366001129,0.2400159239768982,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696878260001,-368.30706787109375,292.47802734375,0.568588376045227,0.050000000745058,0.2282442450523376,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.9706726074219,293.4111022949219,291.1358947753906,1.0,0.1879271268844604,0.763748288154602,0.763748288154602,1.0,1.0,-0.8680484294891357,0.3477479517459869,0.5203004479408264,0.1780328452587127,0.0,0.0,0.280648797750473,24.55371284484864,25.0,2.007213830947876,-6273.2138671875,73.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,305.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1404491066932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982543170452118,0.1982587128877639,-4.390693447930971e-06,0.0,0.0001425379887223,0.0,0.0,8.173421859741211,0.0,0.0,0.0,0.286520779132843,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252929516136646,-978.9168701171876,304.1492614746094,0.6352274417877197,0.0683992132544517,0.0621881559491157,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.568588376045227,0.050000000745058,0.048116561025381,293.05419921875,297.1499938964844,293.1499938964844,0.1356556713581085,-2277.193359375,304.14080810546875,0.9155871868133544,0.2069113850593567,0.1447583585977554,293.1615600585937,297.1499938964844,293.1499938964844,0.1751353144645691,-3778.77685546875,304.1514587402344,0.9839324951171876,0.2529720366001129,0.2400159239768982,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696878260001,-368.30706787109375,292.47802734375,0.568588376045227,0.050000000745058,0.2282442450523376,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.9706726074219,293.4111022949219,291.1358947753906,1.0,0.1879271268844604,0.763748288154602,0.763748288154602,1.0,1.0,-0.8680484294891357,0.3477479517459869,0.5203004479408264,0.1780328452587127,0.0,0.0,0.280648797750473,24.55371284484864,25.0,2.007213830947876,-6273.2138671875,73.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,305.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1404491066932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982543170452118,0.1982587128877639,-4.390693447930971e-06,0.0,0.0001425379887223,0.0,0.0,8.173421859741211,0.0,0.0,0.0,0.286520779132843,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254356134682893,-981.5654907226562,304.1492614746094,0.635612428188324,0.0685985833406448,0.0623623505234718,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5683903694152832,0.050000000745058,0.0481177754700183,293.05670166015625,297.1499938964844,293.1499938964844,0.1372437328100204,-2298.447021484375,304.1412353515625,0.9185671806335448,0.2088300287723541,0.1461186856031417,293.1615905761719,297.1499938964844,293.1499938964844,0.17485411465168,-3773.92236328125,304.1514587402344,0.9833499193191528,0.2526754736900329,0.2397307604551315,293.2919616699219,297.1499938964844,293.1499938964844,0.0009325196151621,-354.1734313964844,292.42803955078125,0.5683903694152832,0.050000000745058,0.2282500118017196,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.9501647949219,293.41815185546875,291.1371154785156,1.0,0.1881342381238937,0.7636065483093262,0.7636065483093262,1.0,1.0,-0.8695560693740845,0.3489076197147369,0.5206484198570251,0.1769959032535553,0.0,0.0,0.2822944223880768,24.574546813964844,25.0,1.7407608032226562,-6302.60546875,73.6725082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1413006335496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995417326688766,0.1995461136102676,-4.393674771563383e-06,0.0,0.0001434021833119,0.0,0.0,8.235601425170898,0.0,0.0,0.0,0.286771684885025,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254356134682893,-981.5654907226562,304.1492614746094,0.635612428188324,0.0685985833406448,0.0623623505234718,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5683903694152832,0.050000000745058,0.0481177754700183,293.05670166015625,297.1499938964844,293.1499938964844,0.1372437328100204,-2298.447021484375,304.1412353515625,0.9185671806335448,0.2088300287723541,0.1461186856031417,293.1615905761719,297.1499938964844,293.1499938964844,0.17485411465168,-3773.92236328125,304.1514587402344,0.9833499193191528,0.2526754736900329,0.2397307604551315,293.2919616699219,297.1499938964844,293.1499938964844,0.0009325196151621,-354.1734313964844,292.42803955078125,0.5683903694152832,0.050000000745058,0.2282500118017196,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.9501647949219,293.41815185546875,291.1371154785156,1.0,0.1881342381238937,0.7636065483093262,0.7636065483093262,1.0,1.0,-0.8695560693740845,0.3489076197147369,0.5206484198570251,0.1769959032535553,0.0,0.0,0.2822944223880768,24.574546813964844,25.0,1.7407608032226562,-6302.60546875,73.6725082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1413006335496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995417326688766,0.1995461136102676,-4.393674771563383e-06,0.0,0.0001434021833119,0.0,0.0,8.235601425170898,0.0,0.0,0.0,0.286771684885025,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255149397999048,-983.0375366210938,304.1492614746094,0.6358480453491211,0.068708524107933,0.0624584555625915,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.568307638168335,0.050000000745058,0.0481182821094989,293.0580444335937,297.1499938964844,293.1499938964844,0.1380030214786529,-2308.587890625,304.1414489746094,0.9200076460838318,0.2097434401512146,0.1467669010162353,293.1615295410156,297.1499938964844,293.1499938964844,0.1747238487005233,-3771.67724609375,304.15142822265625,0.9830897450447084,0.2525382936000824,0.239598274230957,293.29229736328125,297.1499938964844,293.1499938964844,0.0009139627800323,-347.11865234375,292.40301513671875,0.568307638168335,0.050000000745058,0.2282524108886718,291.1374816894531,291.1499938964844,269.7923583984375,267.7606506347656,283.9402770996094,293.42138671875,291.1376342773437,1.0,0.1882343590259552,0.7635356783866882,0.7635356783866882,1.0,1.0,-0.8702937364578247,0.3494450151920318,0.5208487510681152,0.1765646338462829,0.0,0.0,0.2830716967582702,24.58405876159668,25.0,1.6031008958816528,-6316.91162109375,73.81253814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341735839844,305.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.1417076736688614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001515328884124,0.2001559287309646,-4.3950817598670255e-06,0.0,0.0001438152685295,0.0,0.0,8.265093803405762,0.0,0.0,0.0,0.2868905961513519,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255998652428388,-984.6118774414062,304.14923095703125,0.6361132264137268,0.0688257217407226,0.0625609457492828,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5682353377342224,0.050000000745058,0.0481187254190444,293.0594787597656,297.1499938964844,293.1499938964844,0.1387380957603454,-2318.391845703125,304.14166259765625,0.9214118123054504,0.2106259018182754,0.1473932862281799,293.16143798828125,297.1499938964844,293.1499938964844,0.1746006309986114,-3769.55517578125,304.1513977050781,0.9828505516052246,0.2524091303348541,0.2394731193780899,293.2925720214844,297.1499938964844,293.1499938964844,0.0008954398799687,-340.07745361328125,292.37799072265625,0.5682353377342224,0.050000000745058,0.2282545119524002,291.13800048828125,291.1499938964844,269.7785339355469,267.7509155273437,283.9305725097656,293.4244079589844,291.1381530761719,1.0,0.1883323192596435,0.7634652853012085,0.7634652853012085,1.0,1.0,-0.8710213303565979,0.349955290555954,0.5210660099983215,0.1761897057294845,0.0,0.0,0.2838179469108581,24.593000411987305,25.0,1.4875584840774536,-6330.953125,73.95016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,305.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1421005576848983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200739175081253,0.2007435709238052,-4.3964396354567725e-06,0.0,0.0001442140055587,0.0,0.0,8.293548583984375,0.0,0.0,0.0,0.2870053052902221,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257906932383775,-988.1439819335938,304.149169921875,0.636749267578125,0.0690916180610656,0.0627896636724472,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681246519088745,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401433050632476,-2337.099853515625,304.14208984375,0.924127995967865,0.2123100757598877,0.1485870331525802,293.1611633300781,297.1499938964844,293.1499938964844,0.174378365278244,-3765.734619140625,304.1513061523437,0.9824421405792236,0.2521792352199554,0.2392471134662628,293.29302978515625,297.1499938964844,293.1499938964844,0.0008585036266595,-326.03936767578125,292.3280334472656,0.5681246519088745,0.050000000745058,0.2282577455043792,291.13885498046875,291.1499938964844,269.74884033203125,267.7310791015625,283.9110717773437,293.4287109375,291.1389465332031,1.0,0.1885227560997009,0.763324499130249,0.763324499130249,1.0,1.0,-0.8724618554115295,0.3509046137332916,0.5215572118759155,0.1756032705307006,0.0,0.0,0.2852390706539154,24.60873985290528,25.0,1.1168261766433716,-6358.560546875,74.22024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1428435444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018576860427856,0.2018620818853378,-4.399025783641264e-06,0.0,0.0001449680275982,0.0,0.0,8.347793579101562,0.0,0.0,0.0,0.2872240841388702,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257906932383775,-988.1439819335938,304.149169921875,0.636749267578125,0.0690916180610656,0.0627896636724472,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681246519088745,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401433050632476,-2337.099853515625,304.14208984375,0.924127995967865,0.2123100757598877,0.1485870331525802,293.1611633300781,297.1499938964844,293.1499938964844,0.174378365278244,-3765.734619140625,304.1513061523437,0.9824421405792236,0.2521792352199554,0.2392471134662628,293.29302978515625,297.1499938964844,293.1499938964844,0.0008585036266595,-326.03936767578125,292.3280334472656,0.5681246519088745,0.050000000745058,0.2282577455043792,291.13885498046875,291.1499938964844,269.74884033203125,267.7310791015625,283.9110717773437,293.4287109375,291.1389465332031,1.0,0.1885227560997009,0.763324499130249,0.763324499130249,1.0,1.0,-0.8724618554115295,0.3509046137332916,0.5215572118759155,0.1756032705307006,0.0,0.0,0.2852390706539154,24.60873985290528,25.0,1.1168261766433716,-6358.560546875,74.22024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1428435444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018576860427856,0.2018620818853378,-4.399025783641264e-06,0.0,0.0001449680275982,0.0,0.0,8.347793579101562,0.0,0.0,0.0,0.2872240841388702,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.026036636903882,-992.6903686523438,304.1490478515625,0.6376445293426514,0.0694375485181808,0.0630799978971481,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5680834054946899,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414874047040939,-2354.9658203125,304.1424865722656,0.9268008470535278,0.2139167785644531,0.149720162153244,293.1606140136719,297.1499938964844,293.1499938964844,0.1742095053195953,-3762.85791015625,304.1511535644531,0.982178509235382,0.2520079016685486,0.2390699386596679,293.293212890625,297.1499938964844,293.1499938964844,0.0008221422322094,-312.22808837890625,292.278076171875,0.5680834054946899,0.050000000745058,0.2282589375972747,291.1390991210937,291.1499938964844,269.7165832519531,267.71075439453125,283.8899841308594,293.4284973144531,291.1390686035156,1.0,0.1887085735797882,0.7631837725639343,0.7631837725639343,1.0,1.0,-0.8739591836929321,0.351799339056015,0.5221598744392395,0.1752328723669052,0.0,0.0,0.286668598651886,24.61830139160156,25.0,0.1995435059070587,-6386.74560546875,74.49159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,305.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1435308158397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202958345413208,0.2029627412557602,-4.401510523166508e-06,0.0,0.0001456655299989,0.0,0.0,8.401165962219238,0.0,0.0,0.0,0.2874390184879303,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.026036636903882,-992.6903686523438,304.1490478515625,0.6376445293426514,0.0694375485181808,0.0630799978971481,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5680834054946899,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414874047040939,-2354.9658203125,304.1424865722656,0.9268008470535278,0.2139167785644531,0.149720162153244,293.1606140136719,297.1499938964844,293.1499938964844,0.1742095053195953,-3762.85791015625,304.1511535644531,0.982178509235382,0.2520079016685486,0.2390699386596679,293.293212890625,297.1499938964844,293.1499938964844,0.0008221422322094,-312.22808837890625,292.278076171875,0.5680834054946899,0.050000000745058,0.2282589375972747,291.1390991210937,291.1499938964844,269.7165832519531,267.71075439453125,283.8899841308594,293.4284973144531,291.1390686035156,1.0,0.1887085735797882,0.7631837725639343,0.7631837725639343,1.0,1.0,-0.8739591836929321,0.351799339056015,0.5221598744392395,0.1752328723669052,0.0,0.0,0.286668598651886,24.61830139160156,25.0,0.1995435059070587,-6386.74560546875,74.49159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,305.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1435308158397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202958345413208,0.2029627412557602,-4.401510523166508e-06,0.0,0.0001456655299989,0.0,0.0,8.401165962219238,0.0,0.0,0.0,0.2874390184879303,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.026350537315011,-998.4688720703124,304.1488342285156,0.6388499140739441,0.0698640570044517,0.0634463652968406,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681161880493164,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427779495716095,-2372.09326171875,304.142822265625,0.9294543862342834,0.215446189045906,0.1508006602525711,293.1597900390625,297.1499938964844,293.1499938964844,0.1741044372320175,-3761.10009765625,304.15093994140625,0.982082724571228,0.2519025504589081,0.2389551252126693,293.2930908203125,297.1499938964844,293.1499938964844,0.0007864051731303,-298.6598815917969,292.2284851074219,0.5681161880493164,0.050000000745058,0.2282579690217971,291.1387634277344,291.1499938964844,269.6820068359375,267.69000244140625,283.868896484375,293.42681884765625,291.1387023925781,1.0,0.1888932436704635,0.7630428075790405,0.7630428075790405,1.0,1.0,-0.8755564093589783,0.3526675403118133,0.5228888988494873,0.175063744187355,0.0,0.0,0.2881896197795868,24.620973587036133,25.0,-0.3370362222194671,-6416.3095703125,74.77057647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.144170269370079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041285932064056,0.2041329890489578,-4.404087576403981e-06,0.0,0.0001463145017623,0.0,0.0,8.457906723022461,0.0,0.0,0.0,0.2876665294170379,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.026350537315011,-998.4688720703124,304.1488342285156,0.6388499140739441,0.0698640570044517,0.0634463652968406,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681161880493164,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427779495716095,-2372.09326171875,304.142822265625,0.9294543862342834,0.215446189045906,0.1508006602525711,293.1597900390625,297.1499938964844,293.1499938964844,0.1741044372320175,-3761.10009765625,304.15093994140625,0.982082724571228,0.2519025504589081,0.2389551252126693,293.2930908203125,297.1499938964844,293.1499938964844,0.0007864051731303,-298.6598815917969,292.2284851074219,0.5681161880493164,0.050000000745058,0.2282579690217971,291.1387634277344,291.1499938964844,269.6820068359375,267.69000244140625,283.868896484375,293.42681884765625,291.1387023925781,1.0,0.1888932436704635,0.7630428075790405,0.7630428075790405,1.0,1.0,-0.8755564093589783,0.3526675403118133,0.5228888988494873,0.175063744187355,0.0,0.0,0.2881896197795868,24.620973587036133,25.0,-0.3370362222194671,-6416.3095703125,74.77057647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.144170269370079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041285932064056,0.2041329890489578,-4.404087576403981e-06,0.0,0.0001463145017623,0.0,0.0,8.457906723022461,0.0,0.0,0.0,0.2876665294170379,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267240684479475,-1005.0908203125,304.1485900878906,0.640274167060852,0.07034732401371,0.0638682544231414,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5681936740875244,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.143996462225914,-2388.22802734375,304.1431884765625,0.9320167899131776,0.2168825417757034,0.1518190801143646,293.1588134765625,297.1499938964844,293.1499938964844,0.1740472614765167,-3760.1669921875,304.1507263183594,0.9821087718009948,0.2518527209758758,0.2388948202133178,293.29266357421875,297.1499938964844,293.1499938964844,0.0007511985022574,-285.2916259765625,292.1797180175781,0.5681936740875244,0.050000000745058,0.2282556891441345,291.1385192871094,291.1499938964844,269.64532470703125,267.6688842773437,283.8487854003906,293.4254150390625,291.13848876953125,1.0,0.1890783756971359,0.762901782989502,0.762901782989502,1.0,1.0,-0.8772093057632446,0.3534995913505554,0.5237097144126892,0.1750623434782028,0.0,0.0,0.289741039276123,24.620376586914062,25.0,-0.3062270283699035,-6446.1630859375,75.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1447760015726089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205343872308731,0.2053482681512832,-4.406804237078177e-06,0.0,0.0001469292328692,0.0,0.0,8.51702880859375,0.0,0.0,0.0,0.2879037857055664,4.0,0.0,1.0
