time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267240684479475,-1005.0908203125,304.1485900878906,0.640274167060852,0.07034732401371,0.0638682544231414,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5681936740875244,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.143996462225914,-2388.22802734375,304.1431884765625,0.9320167899131776,0.2168825417757034,0.1518190801143646,293.1588134765625,297.1499938964844,293.1499938964844,0.1740472614765167,-3760.1669921875,304.1507263183594,0.9821087718009948,0.2518527209758758,0.2388948202133178,293.29266357421875,297.1499938964844,293.1499938964844,0.0007511985022574,-285.2916259765625,292.1797180175781,0.5681936740875244,0.050000000745058,0.2282556891441345,291.1385192871094,291.1499938964844,269.64532470703125,267.6688842773437,283.8487854003906,293.4254150390625,291.13848876953125,1.0,0.1890783756971359,0.762901782989502,0.762901782989502,1.0,1.0,-0.8772093057632446,0.3534995913505554,0.5237097144126892,0.1750623434782028,0.0,0.0,0.289741039276123,24.620376586914062,25.0,-0.3062270283699035,-6446.1630859375,75.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1447760015726089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205343872308731,0.2053482681512832,-4.406804237078177e-06,0.0,0.0001469292328692,0.0,0.0,8.51702880859375,0.0,0.0,0.0,0.2879037857055664,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269275773316621,-1008.687744140625,304.14849853515625,0.6410475969314575,0.0706058144569397,0.0640954673290252,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5682419538497925,0.050000000745058,0.0481186732649803,293.0731506347656,297.1499938964844,293.1499938964844,0.1445742398500442,-2395.864990234375,304.14337158203125,0.9332428574562072,0.2175609767436981,0.1523012518882751,293.1582946777344,297.1499938964844,293.1499938964844,0.1740345954895019,-3759.973388671875,304.1506042480469,0.9821553826332092,0.2518461644649505,0.2388827055692672,293.2923889160156,297.1499938964844,293.1499938964844,0.0007337828283198,-278.67828369140625,292.1556396484375,0.5682419538497925,0.050000000745058,0.2282542735338211,291.138427734375,291.1499938964844,269.62628173828125,267.6581726074219,283.8391418457031,293.4250183105469,291.138427734375,1.0,0.1891712397336959,0.7628313302993774,0.7628313302993774,1.0,1.0,-0.8780441284179688,0.3538996577262878,0.5241444706916809,0.1751142144203186,0.0,0.0,0.2905203402042389,24.61969375610352,25.0,-0.2877057492733001,-6460.744140625,75.19847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,305.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1450690031051635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059572786092758,0.2059616893529892,-4.408192125993082e-06,0.0,0.0001472266012569,0.0,0.0,8.54694938659668,0.0,0.0,0.0,0.2880240976810455,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271095447242259,-1012.4049072265624,304.1484375,0.6418532133102417,0.0708735212683677,0.0643315538764,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5682937502861023,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451302617788314,-2403.20556640625,304.1435546875,0.9344260096549988,0.2182122021913528,0.1527646034955978,293.1577453613281,297.1499938964844,293.1499938964844,0.1740315705537796,-3759.9453125,304.1505126953125,0.9822192192077636,0.2518503963947296,0.2388812005519867,293.2920837402344,297.1499938964844,293.1499938964844,0.0007164752460084,-272.1058349609375,292.1317138671875,0.5682937502861023,0.050000000745058,0.2282527536153793,291.13836669921875,291.1499938964844,269.6067810058594,267.6473999023437,283.8297424316406,293.4248046875,291.13836669921875,1.0,0.1892642527818679,0.7627590298652649,0.7627590298652649,1.0,1.0,-0.8788795471191406,0.3542884886264801,0.5245910882949829,0.1751953661441803,0.0,0.0,0.2913039922714233,24.619041442871094,25.0,-0.2210716009140014,-6475.353515625,75.34224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1453567594289779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065757662057876,0.206580176949501,-4.409594112075865e-06,0.0,0.0001475186290917,0.0,0.0,8.577156066894531,0.0,0.0,0.0,0.2881456017494201,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274479426443576,-1020.1429443359376,304.1484069824219,0.643539547920227,0.0714313685894012,0.0648249611258506,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5684030652046204,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461763978004455,-2416.989013671875,304.1439514160156,0.9366620182991028,0.2194362878799438,0.1536375284194946,293.1565856933594,297.1499938964844,293.1499938964844,0.1740456968545913,-3760.22705078125,304.1503295898437,0.9823859930038452,0.2518863379955292,0.2389049977064132,293.2913818359375,297.1499938964844,293.1499938964844,0.0006821370334364,-259.0631103515625,292.0845031738281,0.5684030652046204,0.050000000745058,0.2282495498657226,291.13848876953125,291.1499938964844,269.56658935546875,267.6256103515625,283.81158447265625,293.4249572753906,291.1385803222656,1.0,0.1894505023956298,0.7626144289970398,0.7626144289970398,1.0,1.0,-0.8805432915687561,0.355034589767456,0.5255087018013,0.1754301488399505,0.0,0.0,0.2928341329097748,24.618253707885746,25.0,0.3298733532428741,-6505.0517578125,75.62993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1459225863218307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207805722951889,0.2078101336956024,-4.412422185851028e-06,0.0,0.0001480928767705,0.0,0.0,8.637397766113281,0.0,0.0,0.0,0.2883881330490112,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274479426443576,-1020.1429443359376,304.1484069824219,0.643539547920227,0.0714313685894012,0.0648249611258506,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5684030652046204,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461763978004455,-2416.989013671875,304.1439514160156,0.9366620182991028,0.2194362878799438,0.1536375284194946,293.1565856933594,297.1499938964844,293.1499938964844,0.1740456968545913,-3760.22705078125,304.1503295898437,0.9823859930038452,0.2518863379955292,0.2389049977064132,293.2913818359375,297.1499938964844,293.1499938964844,0.0006821370334364,-259.0631103515625,292.0845031738281,0.5684030652046204,0.050000000745058,0.2282495498657226,291.13848876953125,291.1499938964844,269.56658935546875,267.6256103515625,283.81158447265625,293.4249572753906,291.1385803222656,1.0,0.1894505023956298,0.7626144289970398,0.7626144289970398,1.0,1.0,-0.8805432915687561,0.355034589767456,0.5255087018013,0.1754301488399505,0.0,0.0,0.2928341329097748,24.618253707885746,25.0,0.3298733532428741,-6505.0517578125,75.62993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1459225863218307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207805722951889,0.2078101336956024,-4.412422185851028e-06,0.0,0.0001480928767705,0.0,0.0,8.637397766113281,0.0,0.0,0.0,0.2883881330490112,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276516266167163,-1024.9930419921875,304.1483764648437,0.6445963382720947,0.0717802941799163,0.0651344060897827,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5684693455696106,0.050000000745058,0.0481172688305377,293.0802307128906,297.1499938964844,293.1499938964844,0.1467537134885788,-2424.575927734375,304.14422607421875,0.9379037022590636,0.220113918185234,0.1541215926408767,293.1558837890625,297.1499938964844,293.1499938964844,0.1740654557943344,-3760.581298828125,304.15020751953125,0.9825077652931212,0.2519259452819824,0.2389368861913681,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617062026634,-251.2998046875,292.0567321777344,0.5684693455696106,0.050000000745058,0.2282475978136062,291.138916015625,291.1499938964844,269.5417785644531,267.6123962402344,283.801025390625,293.42535400390625,291.1390380859375,1.0,0.1895622014999389,0.7625276446342468,0.7625276446342468,1.0,1.0,-0.8815311193466187,0.3554624021053314,0.5260687470436096,0.1756087243556976,0.0,0.0,0.2936810553073883,24.618364334106445,25.0,0.7861014008522034,-6522.69775390625,75.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1462588459253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085035592317581,0.2085079699754715,-4.41408019469236e-06,0.0,0.0001484341337345,0.0,0.0,8.671736717224121,0.0,0.0,0.0,0.2885268628597259,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277910400182008,-1028.2784423828125,304.1483459472656,0.6453151702880859,0.0720174759626388,0.0653450191020965,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5685132741928101,0.050000000745058,0.048116996884346,293.0816345214844,297.1499938964844,293.1499938964844,0.1471209228038787,-2429.395263671875,304.1444091796875,0.9386944770812988,0.220545008778572,0.1544298976659774,293.1554260253906,297.1499938964844,293.1499938964844,0.1740830689668655,-3760.89208984375,304.150146484375,0.9825956225395204,0.251958429813385,0.2389640510082245,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481167511083,-246.13560485839844,292.038330078125,0.5685132741928101,0.050000000745058,0.2282463163137436,291.1392517089844,291.1499938964844,269.5249938964844,267.6035461425781,283.7940979003906,293.4257202148437,291.139404296875,1.0,0.1896365582942962,0.7624698281288147,0.7624698281288147,1.0,1.0,-0.882184624671936,0.3557404279708862,0.5264441967010498,0.1757397353649139,0.0,0.0,0.294215589761734,24.61867904663086,25.0,1.0112265348434448,-6534.23095703125,75.91635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1464826613664627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089459300041198,0.2089503556489944,-4.415146122482838e-06,0.0,0.0001486612745793,0.0,0.0,8.69355583190918,0.0,0.0,0.0,0.2886151969432831,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281586349010467,-1036.7354736328125,304.1482849121094,0.6471611261367798,0.0726269781589508,0.0658869594335556,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5686199069023132,0.050000000745058,0.0481163375079631,293.0852355957031,297.1499938964844,293.1499938964844,0.1479732394218444,-2440.56494140625,304.14483642578125,0.9405257105827332,0.2215425819158554,0.1551445126533508,293.1542358398437,297.1499938964844,293.1499938964844,0.1741474568843841,-3762.0185546875,304.1499938964844,0.982836663722992,0.2520620226860046,0.2390536665916443,293.2897644042969,297.1499938964844,293.1499938964844,0.0006143217324279,-233.2937164306641,291.9927062988281,0.5686199069023132,0.050000000745058,0.2282431870698928,291.14013671875,291.1499938964844,269.48223876953125,267.581298828125,283.77703857421875,293.4270324707031,291.1402587890625,1.0,0.189821720123291,0.762321949005127,0.762321949005127,1.0,1.0,-0.8837957978248596,0.3564119637012481,0.5273838043212891,0.1760970652103424,0.0,0.0,0.2954646050930023,24.62043571472168,25.0,1.1059125661849976,-6561.8857421875,76.2002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1470411270856857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099753022193908,0.2099797129631042,-4.417637228470994e-06,0.0,0.0001492280425736,0.0,0.0,8.744414329528809,0.0,0.0,0.0,0.2888214886188507,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281586349010467,-1036.7354736328125,304.1482849121094,0.6471611261367798,0.0726269781589508,0.0658869594335556,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5686199069023132,0.050000000745058,0.0481163375079631,293.0852355957031,297.1499938964844,293.1499938964844,0.1479732394218444,-2440.56494140625,304.14483642578125,0.9405257105827332,0.2215425819158554,0.1551445126533508,293.1542358398437,297.1499938964844,293.1499938964844,0.1741474568843841,-3762.0185546875,304.1499938964844,0.982836663722992,0.2520620226860046,0.2390536665916443,293.2897644042969,297.1499938964844,293.1499938964844,0.0006143217324279,-233.2937164306641,291.9927062988281,0.5686199069023132,0.050000000745058,0.2282431870698928,291.14013671875,291.1499938964844,269.48223876953125,267.581298828125,283.77703857421875,293.4270324707031,291.1402587890625,1.0,0.189821720123291,0.762321949005127,0.762321949005127,1.0,1.0,-0.8837957978248596,0.3564119637012481,0.5273838043212891,0.1760970652103424,0.0,0.0,0.2954646050930023,24.62043571472168,25.0,1.1059125661849976,-6561.8857421875,76.2002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1470411270856857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099753022193908,0.2099797129631042,-4.417637228470994e-06,0.0,0.0001492280425736,0.0,0.0,8.744414329528809,0.0,0.0,0.0,0.2888214886188507,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285594537854194,-1045.7889404296875,304.148193359375,0.6490646600723267,0.0732566714286804,0.0664477124810218,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5687196254730225,0.050000000745058,0.0481157191097736,293.0889587402344,297.1499938964844,293.1499938964844,0.148740217089653,-2450.599853515625,304.145263671875,0.942157506942749,0.2224307358264923,0.1557830572128296,293.1530456542969,297.1499938964844,293.1499938964844,0.1742422133684158,-3763.673095703125,304.1498413085937,0.9831010103225708,0.2521939873695373,0.2391706854104995,293.2889099121094,297.1499938964844,293.1499938964844,0.0005808247369714,-220.5685577392578,291.9471130371094,0.5687196254730225,0.050000000745058,0.2282402515411377,291.1407165527344,291.1499938964844,269.4385070800781,267.5588684082031,283.7602233886719,293.42877197265625,291.1407470703125,1.0,0.190005362033844,0.762174129486084,0.762174129486084,1.0,1.0,-0.8853713870048523,0.3570561707019806,0.5283152461051941,0.1764782071113586,0.0,0.0,0.2966600358486175,24.62351417541504,25.0,0.7346040606498718,-6588.33837890625,76.48079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.147597536444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109485864639282,0.2109530121088028,-4.419954620971112e-06,0.0,0.0001497927296441,0.0,0.0,8.79251766204834,0.0,0.0,0.0,0.2890163660049438,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285594537854194,-1045.7889404296875,304.148193359375,0.6490646600723267,0.0732566714286804,0.0664477124810218,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5687196254730225,0.050000000745058,0.0481157191097736,293.0889587402344,297.1499938964844,293.1499938964844,0.148740217089653,-2450.599853515625,304.145263671875,0.942157506942749,0.2224307358264923,0.1557830572128296,293.1530456542969,297.1499938964844,293.1499938964844,0.1742422133684158,-3763.673095703125,304.1498413085937,0.9831010103225708,0.2521939873695373,0.2391706854104995,293.2889099121094,297.1499938964844,293.1499938964844,0.0005808247369714,-220.5685577392578,291.9471130371094,0.5687196254730225,0.050000000745058,0.2282402515411377,291.1407165527344,291.1499938964844,269.4385070800781,267.5588684082031,283.7602233886719,293.42877197265625,291.1407470703125,1.0,0.190005362033844,0.762174129486084,0.762174129486084,1.0,1.0,-0.8853713870048523,0.3570561707019806,0.5283152461051941,0.1764782071113586,0.0,0.0,0.2966600358486175,24.62351417541504,25.0,0.7346040606498718,-6588.33837890625,76.48079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.147597536444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109485864639282,0.2109530121088028,-4.419954620971112e-06,0.0,0.0001497927296441,0.0,0.0,8.79251766204834,0.0,0.0,0.0,0.2890163660049438,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0289982035756111,-1049.615478515625,304.147705078125,0.6500352621078491,0.073578804731369,0.06673464179039,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5687656402587891,0.050000000745058,0.0481154359877109,293.0908508300781,297.1499938964844,293.1499938964844,0.1490908116102218,-2455.181640625,304.1455078125,0.942895233631134,0.2228318005800247,0.1560727804899215,293.1524658203125,297.1499938964844,293.1499938964844,0.1743008643388748,-3764.69677734375,304.1497497558594,0.9832394123077391,0.2522698640823364,0.239238828420639,293.2884826660156,297.1499938964844,293.1499938964844,0.0005641728057526,-214.2431488037109,291.92431640625,0.5687656402587891,0.050000000745058,0.2282389104366302,291.1408386230469,291.1499938964844,269.4163513183594,267.547607421875,283.7518615722656,293.4297790527344,291.140869140625,1.0,0.1900964081287384,0.7621001601219177,0.7621001601219177,1.0,1.0,-0.8861433267593384,0.35736945271492,0.5287739038467407,0.1766705214977264,0.0,0.0,0.2972573041915893,24.62559509277344,25.0,0.4731710851192474,-6601.2255859375,76.61934661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,305.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.1478747278451919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114312201738357,0.2114356458187103,-4.421086032380117e-06,0.0,0.0001500740472692,0.0,0.0,8.816367149353027,0.0,0.0,0.0,0.289112776517868,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295162983238697,-1054.521728515625,304.147216796875,0.6510182023048401,0.0739056169986724,0.067026101052761,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5688084959983826,0.050000000745058,0.0481151714920997,293.0927429199219,297.1499938964844,293.1499938964844,0.1494184583425521,-2459.459716796875,304.1457214355469,0.9435787796974182,0.2232032418251037,0.1563420295715332,293.15191650390625,297.1499938964844,293.1499938964844,0.1743665188550949,-3765.842529296875,304.1496887207031,0.9833807349205016,0.2523519098758697,0.2393129467964172,293.2880249023437,297.1499938964844,293.1499938964844,0.0005482576671056,-207.95242309570312,291.9015197753906,0.5688084959983826,0.050000000745058,0.2282376438379287,291.140869140625,291.1499938964844,269.39404296875,267.53631591796875,283.7435302734375,293.4309387207031,291.140869140625,1.0,0.1901867985725402,0.762024998664856,0.762024998664856,1.0,1.0,-0.8869034051895142,0.3576774895191192,0.5292259454727173,0.1768602579832077,0.0,0.0,0.2978626787662506,24.628040313720703,25.0,0.2333535403013229,-6614.09814453125,76.7565689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1481512039899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119189202785492,0.2119233459234237,-4.422218808031175e-06,0.0,0.0001503546372987,0.0,0.0,8.840468406677246,0.0,0.0,0.0,0.2892100811004638,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300354212522506,-1063.8480224609375,304.14727783203125,0.6530040502548218,0.0745680853724479,0.0676180645823478,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5688819885253906,0.050000000745058,0.048114713281393,293.0966491699219,297.1499938964844,293.1499938964844,0.1500032395124435,-2467.081298828125,304.14617919921875,0.9447834491729736,0.2238596528768539,0.1568202823400497,293.1507873535156,297.1499938964844,293.1499938964844,0.1745139360427856,-3768.4091796875,304.1495361328125,0.9836665987968444,0.2525326609611511,0.2394774556159973,293.28717041015625,297.1499938964844,293.1499938964844,0.0005247672088444,-195.15887451171875,291.8560485839844,0.5688819885253906,0.050000000745058,0.2282354831695556,291.1408386230469,291.1499938964844,269.34912109375,267.5137023925781,283.72686767578125,293.4335632324219,291.140869140625,1.0,0.1903652399778366,0.7618746757507324,0.7618746757507324,1.0,1.0,-0.8883822560310364,0.3582790791988373,0.5301031470298767,0.1772219091653823,0.0,0.0,0.2990840375423431,24.634206771850582,25.0,0.0477028377354145,-6639.97802734375,77.02617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.148703470826149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21291084587574,0.2129152715206146,-4.424521648616064e-06,0.0,0.0001509151188656,0.0,0.0,8.889551162719727,0.0,0.0,0.0,0.2894080877304077,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300354212522506,-1063.8480224609375,304.14727783203125,0.6530040502548218,0.0745680853724479,0.0676180645823478,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5688819885253906,0.050000000745058,0.048114713281393,293.0966491699219,297.1499938964844,293.1499938964844,0.1500032395124435,-2467.081298828125,304.14617919921875,0.9447834491729736,0.2238596528768539,0.1568202823400497,293.1507873535156,297.1499938964844,293.1499938964844,0.1745139360427856,-3768.4091796875,304.1495361328125,0.9836665987968444,0.2525326609611511,0.2394774556159973,293.28717041015625,297.1499938964844,293.1499938964844,0.0005247672088444,-195.15887451171875,291.8560485839844,0.5688819885253906,0.050000000745058,0.2282354831695556,291.1408386230469,291.1499938964844,269.34912109375,267.5137023925781,283.72686767578125,293.4335632324219,291.140869140625,1.0,0.1903652399778366,0.7618746757507324,0.7618746757507324,1.0,1.0,-0.8883822560310364,0.3582790791988373,0.5301031470298767,0.1772219091653823,0.0,0.0,0.2990840375423431,24.634206771850582,25.0,0.0477028377354145,-6639.97802734375,77.02617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.148703470826149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21291084587574,0.2129152715206146,-4.424521648616064e-06,0.0,0.0001509151188656,0.0,0.0,8.889551162719727,0.0,0.0,0.0,0.2894080877304077,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0305885411798954,-1073.3536376953125,304.14727783203125,0.6550176739692688,0.0752438530325889,0.0682220086455345,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5689414143562317,0.050000000745058,0.0481143444776535,293.1005859375,297.1499938964844,293.1499938964844,0.1504962742328643,-2473.49072265625,304.1466064453125,0.9457859992980956,0.2244136929512024,0.1572219282388687,293.1496887207031,297.1499938964844,293.1499938964844,0.1746807694435119,-3771.30517578125,304.1494140625,0.9839590191841124,0.2527354657649994,0.239663228392601,293.2862854003906,297.1499938964844,293.1499938964844,0.0005059627001173,-180.51719665527344,291.8109130859375,0.5689414143562317,0.050000000745058,0.2282337397336959,291.140869140625,291.1499938964844,269.30389404296875,267.4911193847656,283.71002197265625,293.4364318847656,291.140869140625,1.0,0.1905399709939956,0.7617243528366089,0.7617243528366089,1.0,1.0,-0.8898096084594727,0.3588685095310211,0.5309410691261292,0.177546426653862,0.0,0.0,0.3002996742725372,24.64148712158203,25.0,0.0033401765394955,-6665.72900390625,77.28907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1492568105459213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213905930519104,0.2139103561639785,-4.426856776262866e-06,0.0,0.0001514766772743,0.0,0.0,8.938926696777344,0.0,0.0,0.0,0.2896075248718261,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0305885411798954,-1073.3536376953125,304.14727783203125,0.6550176739692688,0.0752438530325889,0.0682220086455345,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5689414143562317,0.050000000745058,0.0481143444776535,293.1005859375,297.1499938964844,293.1499938964844,0.1504962742328643,-2473.49072265625,304.1466064453125,0.9457859992980956,0.2244136929512024,0.1572219282388687,293.1496887207031,297.1499938964844,293.1499938964844,0.1746807694435119,-3771.30517578125,304.1494140625,0.9839590191841124,0.2527354657649994,0.239663228392601,293.2862854003906,297.1499938964844,293.1499938964844,0.0005059627001173,-180.51719665527344,291.8109130859375,0.5689414143562317,0.050000000745058,0.2282337397336959,291.140869140625,291.1499938964844,269.30389404296875,267.4911193847656,283.71002197265625,293.4364318847656,291.140869140625,1.0,0.1905399709939956,0.7617243528366089,0.7617243528366089,1.0,1.0,-0.8898096084594727,0.3588685095310211,0.5309410691261292,0.177546426653862,0.0,0.0,0.3002996742725372,24.64148712158203,25.0,0.0033401765394955,-6665.72900390625,77.28907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1492568105459213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213905930519104,0.2139103561639785,-4.426856776262866e-06,0.0,0.0001514766772743,0.0,0.0,8.938926696777344,0.0,0.0,0.0,0.2896075248718261,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311563871800899,-1083.0545654296875,304.147216796875,0.6570677161216736,0.0759323462843895,0.0688373520970344,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5689982175827026,0.050000000745058,0.0481139905750751,293.1042785644531,297.1499938964844,293.1499938964844,0.1509352475404739,-2479.197265625,304.1470031738281,0.9466739296913148,0.2249103635549545,0.1575766503810882,293.14862060546875,297.1499938964844,293.1499938964844,0.1748687773942947,-3774.568115234375,304.1492919921875,0.984269082546234,0.2529578506946563,0.2398677766323089,293.285400390625,297.1499938964844,293.1499938964844,0.0005139213753864,-187.13787841796875,291.7658386230469,0.5689982175827026,0.050000000745058,0.228232055902481,291.14068603515625,291.1499938964844,269.2586669921875,267.46856689453125,283.6925964355469,293.4390869140625,291.1405944824219,1.0,0.1907114684581756,0.761570394039154,0.761570394039154,1.0,1.0,-0.8912169337272644,0.3594648838043213,0.5317519903182983,0.1778246760368347,0.0,0.0,0.3015478551387787,24.648157119750977,25.0,-0.5809046030044556,-6690.05908203125,77.54816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,305.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1498115360736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149165868759155,0.2149210125207901,-4.429216005519265e-06,0.0,0.0001520396763226,0.0,0.0,8.98913860321045,0.0,0.0,0.0,0.289810448884964,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311563871800899,-1083.0545654296875,304.147216796875,0.6570677161216736,0.0759323462843895,0.0688373520970344,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5689982175827026,0.050000000745058,0.0481139905750751,293.1042785644531,297.1499938964844,293.1499938964844,0.1509352475404739,-2479.197265625,304.1470031738281,0.9466739296913148,0.2249103635549545,0.1575766503810882,293.14862060546875,297.1499938964844,293.1499938964844,0.1748687773942947,-3774.568115234375,304.1492919921875,0.984269082546234,0.2529578506946563,0.2398677766323089,293.285400390625,297.1499938964844,293.1499938964844,0.0005139213753864,-187.13787841796875,291.7658386230469,0.5689982175827026,0.050000000745058,0.228232055902481,291.14068603515625,291.1499938964844,269.2586669921875,267.46856689453125,283.6925964355469,293.4390869140625,291.1405944824219,1.0,0.1907114684581756,0.761570394039154,0.761570394039154,1.0,1.0,-0.8912169337272644,0.3594648838043213,0.5317519903182983,0.1778246760368347,0.0,0.0,0.3015478551387787,24.648157119750977,25.0,-0.5809046030044556,-6690.05908203125,77.54816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,305.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1498115360736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149165868759155,0.2149210125207901,-4.429216005519265e-06,0.0,0.0001520396763226,0.0,0.0,8.98913860321045,0.0,0.0,0.0,0.289810448884964,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317450612783432,-1093.0693359375,304.1471862792969,0.6591634154319763,0.076634868979454,0.0694649145007133,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.569059431552887,0.050000000745058,0.048113614320755,293.1076965332031,297.1499938964844,293.1499938964844,0.1513597518205642,-2484.74462890625,304.14727783203125,0.9475050568580629,0.22537362575531,0.1579046845436096,293.1476135253906,297.1499938964844,293.1499938964844,0.1750961989164352,-3778.539794921875,304.149169921875,0.9846050143241882,0.2531999051570892,0.2400908023118972,293.2845153808594,297.1499938964844,293.1499938964844,0.0004847196978516,-160.89292907714844,291.7198791503906,0.569059431552887,0.050000000745058,0.2282302677631378,291.1390991210937,291.1499938964844,269.213623046875,267.4461364746094,283.6744689941406,293.4413146972656,291.1387939453125,1.0,0.1908805817365646,0.761416494846344,0.761416494846344,1.0,1.0,-0.8926288485527039,0.3600845336914062,0.5325443148612976,0.1780486106872558,0.0,0.0,0.303094208240509,24.65312385559082,25.0,-2.281535387039185,-6713.17529296875,77.80612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1503592878580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161043435335159,0.2161087840795517,-4.431806246429915e-06,0.0,0.0001525955594843,0.0,0.0,9.047910690307615,0.0,0.0,0.0,0.2900468409061432,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317450612783432,-1093.0693359375,304.1471862792969,0.6591634154319763,0.076634868979454,0.0694649145007133,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.569059431552887,0.050000000745058,0.048113614320755,293.1076965332031,297.1499938964844,293.1499938964844,0.1513597518205642,-2484.74462890625,304.14727783203125,0.9475050568580629,0.22537362575531,0.1579046845436096,293.1476135253906,297.1499938964844,293.1499938964844,0.1750961989164352,-3778.539794921875,304.149169921875,0.9846050143241882,0.2531999051570892,0.2400908023118972,293.2845153808594,297.1499938964844,293.1499938964844,0.0004847196978516,-160.89292907714844,291.7198791503906,0.569059431552887,0.050000000745058,0.2282302677631378,291.1390991210937,291.1499938964844,269.213623046875,267.4461364746094,283.6744689941406,293.4413146972656,291.1387939453125,1.0,0.1908805817365646,0.761416494846344,0.761416494846344,1.0,1.0,-0.8926288485527039,0.3600845336914062,0.5325443148612976,0.1780486106872558,0.0,0.0,0.303094208240509,24.65312385559082,25.0,-2.281535387039185,-6713.17529296875,77.80612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1503592878580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161043435335159,0.2161087840795517,-4.431806246429915e-06,0.0,0.0001525955594843,0.0,0.0,9.047910690307615,0.0,0.0,0.0,0.2900468409061432,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320464931428432,-1098.177734375,304.1471252441406,0.6602303981781006,0.0769920051097869,0.0697838217020034,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5690921545028687,0.050000000745058,0.0481134094297885,293.1093139648437,297.1499938964844,293.1499938964844,0.1515655666589737,-2487.439208984375,304.1473999023437,0.9479055404663086,0.2255948036909103,0.1580611020326614,293.1470947265625,297.1499938964844,293.1499938964844,0.1752203404903412,-3780.7080078125,304.1490783691406,0.984783411026001,0.2533286511898041,0.2402095198631286,293.2840270996094,297.1499938964844,293.1499938964844,0.0004751005908474,-151.5299072265625,291.6967468261719,0.5690921545028687,0.050000000745058,0.2282292991876602,291.13800048828125,291.1499938964844,269.1912536621094,267.4349670410156,283.66510009765625,293.4423217773437,291.1377258300781,1.0,0.1909645050764084,0.761339545249939,0.761339545249939,1.0,1.0,-0.8933404684066772,0.3604060709476471,0.5329344272613525,0.1781376153230667,0.0,0.0,0.3040056824684143,24.65488243103028,25.0,-2.570425271987915,-6726.15087890625,77.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,305.5958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1506311148405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168219536542892,0.2168263792991638,-4.433346930454718e-06,0.0,0.0001528714346932,0.0,0.0,9.083430290222168,0.0,0.0,0.0,0.2901889383792877,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323516018688678,-1103.331298828125,304.1470947265625,0.6613107323646545,0.0773532316088676,0.0701064467430114,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5691259503364563,0.050000000745058,0.0481132008135318,293.11083984375,297.1499938964844,293.1499938964844,0.1517632603645324,-2490.025390625,304.14752197265625,0.948296308517456,0.2258094251155853,0.1582127511501312,293.1466064453125,297.1499938964844,293.1499938964844,0.1753467470407486,-3782.90966796875,304.1490173339844,0.9849686622619628,0.2534627020359039,0.2403332740068435,293.2835693359375,297.1499938964844,293.1499938964844,0.0004695743846241,-146.1168670654297,291.67388916015625,0.5691259503364563,0.050000000745058,0.2282283157110214,291.1370849609375,291.1499938964844,269.16900634765625,267.42388916015625,283.65557861328125,293.4432067871094,291.1368408203125,1.0,0.1910481750965118,0.7612602114677429,0.7612602114677429,1.0,1.0,-0.8940567374229431,0.3607361614704132,0.5333206057548523,0.1782096922397613,0.0,0.0,0.3049668073654175,24.656173706054688,25.0,-2.4874186515808105,-6739.76025390625,78.06464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,305.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.1509044468402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175980359315872,0.2176024764776229,-4.435065875441069e-06,0.0,0.0001531488378532,0.0,0.0,9.12199878692627,0.0,0.0,0.0,0.2903434932231903,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.032972764223814,-1113.7764892578125,304.14703369140625,0.6635063886642456,0.0780869200825691,0.0707619115710258,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5691952109336853,0.050000000745058,0.0481127761304378,293.1136779785156,297.1499938964844,293.1499938964844,0.1521400660276413,-2494.952392578125,304.147705078125,0.9490514993667604,0.2262226194143295,0.1585041433572769,293.1456604003906,297.1499938964844,293.1499938964844,0.175608292222023,-3787.453857421875,304.14892578125,0.9853559136390686,0.2537453770637512,0.2405946850776672,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573312180582,-134.1671600341797,291.6287536621094,0.5691952109336853,0.050000000745058,0.228226289153099,291.1355285644531,291.1499938964844,269.1250305175781,267.4018859863281,283.6359558105469,293.4447631835937,291.13531494140625,1.0,0.1912151426076889,0.7611016035079956,0.7611016035079956,1.0,1.0,-0.8955039381980896,0.361424446105957,0.5340794920921326,0.1783000230789184,0.0,0.0,0.3070099651813507,24.657564163208008,25.0,-2.229453563690185,-6767.421875,78.32472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1514602303504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192649692296981,0.2192694097757339,-4.438865744305076e-06,0.0,0.0001537128846393,0.0,0.0,9.205230712890623,0.0,0.0,0.0,0.2906785905361175,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.032972764223814,-1113.7764892578125,304.14703369140625,0.6635063886642456,0.0780869200825691,0.0707619115710258,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5691952109336853,0.050000000745058,0.0481127761304378,293.1136779785156,297.1499938964844,293.1499938964844,0.1521400660276413,-2494.952392578125,304.147705078125,0.9490514993667604,0.2262226194143295,0.1585041433572769,293.1456604003906,297.1499938964844,293.1499938964844,0.175608292222023,-3787.453857421875,304.14892578125,0.9853559136390686,0.2537453770637512,0.2405946850776672,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573312180582,-134.1671600341797,291.6287536621094,0.5691952109336853,0.050000000745058,0.228226289153099,291.1355285644531,291.1499938964844,269.1250305175781,267.4018859863281,283.6359558105469,293.4447631835937,291.13531494140625,1.0,0.1912151426076889,0.7611016035079956,0.7611016035079956,1.0,1.0,-0.8955039381980896,0.361424446105957,0.5340794920921326,0.1783000230789184,0.0,0.0,0.3070099651813507,24.657564163208008,25.0,-2.229453563690185,-6767.421875,78.32472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1514602303504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192649692296981,0.2192694097757339,-4.438865744305076e-06,0.0,0.0001537128846393,0.0,0.0,9.205230712890623,0.0,0.0,0.0,0.2906785905361175,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.033606432378292,-1124.3690185546875,304.14697265625,0.665743350982666,0.0788344591856002,0.0714300870895385,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5692650675773621,0.050000000745058,0.0481123477220535,293.1162414550781,297.1499938964844,293.1499938964844,0.152493342757225,-2499.5634765625,304.1478881835937,0.949777901172638,0.2266204506158828,0.1587835103273391,293.14471435546875,297.1499938964844,293.1499938964844,0.1758765131235122,-3792.094482421875,304.1488342285156,0.9857620000839232,0.2540462017059326,0.2408735603094101,293.2815856933594,297.1499938964844,293.1499938964844,0.000444922799943,-122.2697525024414,291.5845642089844,0.5692650675773621,0.050000000745058,0.2282242625951767,291.1345520019531,291.1499938964844,269.0819396972656,267.38018798828125,283.6156616210937,293.44598388671875,291.1345520019531,1.0,0.1913821548223495,0.7609429955482483,0.7609429955482483,1.0,1.0,-0.8969728946685791,0.3621532320976257,0.5348196625709534,0.1783137619495391,0.0,0.0,0.3091512620449066,24.65752220153809,25.0,-0.970840871334076,-6799.1796875,78.58716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.1520370244979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210587859153747,0.2210632264614105,-4.443062152859056e-06,0.0,0.0001542982499813,0.0,0.0,9.295289993286133,0.0,0.0,0.0,0.2910419106483459,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.033606432378292,-1124.3690185546875,304.14697265625,0.665743350982666,0.0788344591856002,0.0714300870895385,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5692650675773621,0.050000000745058,0.0481123477220535,293.1162414550781,297.1499938964844,293.1499938964844,0.152493342757225,-2499.5634765625,304.1478881835937,0.949777901172638,0.2266204506158828,0.1587835103273391,293.14471435546875,297.1499938964844,293.1499938964844,0.1758765131235122,-3792.094482421875,304.1488342285156,0.9857620000839232,0.2540462017059326,0.2408735603094101,293.2815856933594,297.1499938964844,293.1499938964844,0.000444922799943,-122.2697525024414,291.5845642089844,0.5692650675773621,0.050000000745058,0.2282242625951767,291.1345520019531,291.1499938964844,269.0819396972656,267.38018798828125,283.6156616210937,293.44598388671875,291.1345520019531,1.0,0.1913821548223495,0.7609429955482483,0.7609429955482483,1.0,1.0,-0.8969728946685791,0.3621532320976257,0.5348196625709534,0.1783137619495391,0.0,0.0,0.3091512620449066,24.65752220153809,25.0,-0.970840871334076,-6799.1796875,78.58716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.1520370244979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210587859153747,0.2210632264614105,-4.443062152859056e-06,0.0,0.0001542982499813,0.0,0.0,9.295289993286133,0.0,0.0,0.0,0.2910419106483459,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342460237443447,-1134.9876708984375,304.1469116210937,0.6680150628089905,0.0795942395925521,0.0721097066998481,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.152813971042633,-2503.72265625,304.1480407714844,0.950485348701477,0.2270106822252273,0.1590561121702194,293.143798828125,297.1499938964844,293.1499938964844,0.1761322915554046,-3796.477294921875,304.1488037109375,0.9861834049224854,0.254363477230072,0.2411684393882751,293.28057861328125,297.1499938964844,293.1499938964844,0.0004322979075368,-110.51070404052734,291.5425109863281,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1353454589844,291.1499938964844,269.0399780273437,267.35888671875,283.5946960449219,293.4468688964844,291.13555908203125,1.0,0.1915498375892639,0.760776698589325,0.760776698589325,1.0,1.0,-0.8984666466712952,0.3629247844219208,0.5355418920516968,0.1782459318637848,0.0,0.0,0.3110646903514862,24.656185150146484,28.0,1.0474296808242798,-6832.80078125,78.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.1526544392108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227528095245361,0.2227572500705719,-4.447309493116336e-06,0.0,0.0001549248408991,0.0,0.0,9.381179809570312,0.0,0.0,0.0,0.2913906574249267,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342460237443447,-1134.9876708984375,304.1469116210937,0.6680150628089905,0.0795942395925521,0.0721097066998481,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.152813971042633,-2503.72265625,304.1480407714844,0.950485348701477,0.2270106822252273,0.1590561121702194,293.143798828125,297.1499938964844,293.1499938964844,0.1761322915554046,-3796.477294921875,304.1488037109375,0.9861834049224854,0.254363477230072,0.2411684393882751,293.28057861328125,297.1499938964844,293.1499938964844,0.0004322979075368,-110.51070404052734,291.5425109863281,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1353454589844,291.1499938964844,269.0399780273437,267.35888671875,283.5946960449219,293.4468688964844,291.13555908203125,1.0,0.1915498375892639,0.760776698589325,0.760776698589325,1.0,1.0,-0.8984666466712952,0.3629247844219208,0.5355418920516968,0.1782459318637848,0.0,0.0,0.3110646903514862,24.656185150146484,28.0,1.0474296808242798,-6832.80078125,78.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.1526544392108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227528095245361,0.2227572500705719,-4.447309493116336e-06,0.0,0.0001549248408991,0.0,0.0,9.381179809570312,0.0,0.0,0.0,0.2913906574249267,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169895052909,-1146.086669921875,304.1468200683594,0.6664560437202454,0.0803603008389473,0.0728190913796424,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5656127333641052,0.050000000745058,0.0481348596513271,293.1205444335937,297.1499938964844,293.1499938964844,0.1531522125005722,-2508.126953125,304.14813232421875,0.9453071355819702,0.2273968458175659,0.1593430191278457,293.1429748535156,297.1499938964844,293.1499938964844,0.1764225214719772,-3801.466796875,304.1487121582031,0.981938898563385,0.2546923756599426,0.2414992153644561,293.279541015625,297.1499938964844,293.1499938964844,0.0004192436172161,-98.8078842163086,291.5008544921875,0.5656127333641052,0.050000000745058,0.2283310443162918,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.57293701171875,293.4474792480469,291.1361389160156,1.0,0.192918911576271,0.7606104016304016,0.7606104016304016,1.0,1.0,-0.9002173542976379,0.3638441264629364,0.5363731980323792,0.1781379133462906,0.0,0.0,0.3128389120101928,25.24725914001465,31.0,0.4342018663883209,-6863.9736328125,80.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.153313547372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242732048034668,0.2242776602506637,-4.451168024388608e-06,0.0,0.0001555937633384,0.0,0.0,9.45859146118164,0.0,0.0,0.0,0.2917071282863617,4.0,0.0,1.0
