time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169895052909,-1146.086669921875,304.1468200683594,0.6664560437202454,0.0803603008389473,0.0728190913796424,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5656127333641052,0.050000000745058,0.0481348596513271,293.1205444335937,297.1499938964844,293.1499938964844,0.1531522125005722,-2508.126953125,304.14813232421875,0.9453071355819702,0.2273968458175659,0.1593430191278457,293.1429748535156,297.1499938964844,293.1499938964844,0.1764225214719772,-3801.466796875,304.1487121582031,0.981938898563385,0.2546923756599426,0.2414992153644561,293.279541015625,297.1499938964844,293.1499938964844,0.0004192436172161,-98.8078842163086,291.5008544921875,0.5656127333641052,0.050000000745058,0.2283310443162918,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.57293701171875,293.4474792480469,291.1361389160156,1.0,0.192918911576271,0.7606104016304016,0.7606104016304016,1.0,1.0,-0.9002173542976379,0.3638441264629364,0.5363731980323792,0.1781379133462906,0.0,0.0,0.3128389120101928,25.24725914001465,31.0,0.4342018663883209,-6863.9736328125,80.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.153313547372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242732048034668,0.2242776602506637,-4.451168024388608e-06,0.0,0.0001555937633384,0.0,0.0,9.45859146118164,0.0,0.0,0.0,0.2917071282863617,4.0,0.0,1.0
405900,293.1238098144531,297.1499938964844,293.1499938964844,0.0352646112442016,-1151.829833984375,304.1467590332031,0.6644249558448792,0.0807440280914306,0.0731823742389679,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5625118017196655,0.050000000745058,0.048154592514038,293.1214599609375,297.1499938964844,293.1499938964844,0.1533358693122863,-2510.5322265625,304.14813232421875,0.9407219886779784,0.2275890707969665,0.1594915986061096,293.142578125,297.1499938964844,293.1499938964844,0.1765879839658737,-3804.3271484375,304.1486511230469,0.9781407713890076,0.2548597157001495,0.2416758239269256,293.2790222167969,297.1499938964844,293.1499938964844,0.0004125555860809,-93.00804138183594,291.4795227050781,0.5625118017196655,0.050000000745058,0.2284246534109115,291.1358642578125,291.1499938964844,268.9795837402344,267.3278503417969,283.56182861328125,293.44775390625,291.1357727050781,1.0,0.1939594894647598,0.7605272531509399,0.7605272531509399,1.0,1.0,-0.9011796116828918,0.3643550276756286,0.5368245840072632,0.1780671179294586,0.0,0.0,0.313807874917984,25.752338409423828,31.0,-0.2905269861221313,-6880.31298828125,81.0210189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,305.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.153656467795372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250750809907913,0.2250795215368271,-4.453074325283524e-06,0.0,0.000155941772391,0.0,0.0,9.499244689941406,0.0,0.0,0.0,0.2918721735477447,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356181003153324,-1157.660888671875,304.146728515625,0.6618104577064514,0.0811285078525543,0.0735505893826484,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5588198900222778,0.050000000745058,0.0481788739562034,293.122314453125,297.1499938964844,293.1499938964844,0.1535250544548034,-2513.012451171875,304.14813232421875,0.9351391196250916,0.2277818024158477,0.1596436351537704,293.1421813964844,297.1499938964844,293.1499938964844,0.1767611354589462,-3807.3212890625,304.1485900878906,0.9734053611755372,0.2550289928913116,0.2418588101863861,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058094928041,-87.29469299316406,291.4581604003906,0.5588198900222778,0.050000000745058,0.22853983938694,291.13543701171875,291.1499938964844,268.96026611328125,267.3177795410156,283.5506286621094,293.4480285644531,291.13531494140625,1.0,0.1952015161514282,0.7604384422302246,0.7604384422302246,1.0,1.0,-0.902190923690796,0.3648955821990967,0.5372953414916992,0.1779826879501342,0.0,0.0,0.3148218989372253,26.37271308898925,34.0,-0.735505223274231,-6897.48388671875,82.15745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,305.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.68359375,18000.0,0.0,0.0,0.154009461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225927785038948,0.225932240486145,-4.455082489585038e-06,0.0,0.000156300025992,0.0,0.0,9.54250144958496,0.0,0.0,0.0,0.2920471131801605,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.036339595913887,-1169.5333251953125,304.1466064453125,0.6554167866706848,0.0818997174501419,0.0743001401424408,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5502215027809143,0.050000000745058,0.0482391491532325,293.12384033203125,297.1499938964844,293.1499938964844,0.1539179533720016,-2518.16455078125,304.1481018066406,0.9219144582748412,0.228174552321434,0.1599598228931427,293.1414489746094,297.1499938964844,293.1499938964844,0.1771236211061477,-3813.584716796875,304.1484375,0.961544930934906,0.2553728222846985,0.242241621017456,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918872098438,-75.94229125976562,291.4157409667969,0.5502215027809143,0.050000000745058,0.2288257628679275,291.1345520019531,291.1499938964844,268.9230041503906,267.298095703125,283.5279235839844,293.4485168457031,291.1344299316406,1.0,0.1981866955757141,0.760260820388794,0.760260820388794,1.0,1.0,-0.9043448567390442,0.3660601079463959,0.5382847189903259,0.1777718961238861,0.0,0.0,0.316942036151886,27.910001754760746,37.0,-1.161826252937317,-6933.46240234375,84.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,305.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.1547497659921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277335673570633,0.2277380377054214,-4.4593975871976e-06,0.0,0.0001570513413753,0.0,0.0,9.634456634521484,0.0,0.0,0.0,0.2924193739891052,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.036339595913887,-1169.5333251953125,304.1466064453125,0.6554167866706848,0.0818997174501419,0.0743001401424408,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5502215027809143,0.050000000745058,0.0482391491532325,293.12384033203125,297.1499938964844,293.1499938964844,0.1539179533720016,-2518.16455078125,304.1481018066406,0.9219144582748412,0.228174552321434,0.1599598228931427,293.1414489746094,297.1499938964844,293.1499938964844,0.1771236211061477,-3813.584716796875,304.1484375,0.961544930934906,0.2553728222846985,0.242241621017456,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918872098438,-75.94229125976562,291.4157409667969,0.5502215027809143,0.050000000745058,0.2288257628679275,291.1345520019531,291.1499938964844,268.9230041503906,267.298095703125,283.5279235839844,293.4485168457031,291.1344299316406,1.0,0.1981866955757141,0.760260820388794,0.760260820388794,1.0,1.0,-0.9043448567390442,0.3660601079463959,0.5382847189903259,0.1777718961238861,0.0,0.0,0.316942036151886,27.910001754760746,37.0,-1.161826252937317,-6933.46240234375,84.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,305.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.1547497659921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277335673570633,0.2277380377054214,-4.4593975871976e-06,0.0,0.0001570513413753,0.0,0.0,9.634456634521484,0.0,0.0,0.0,0.2924193739891052,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370782315731048,-1181.653076171875,304.1465148925781,0.6481813192367554,0.0826735645532608,0.0750649869441986,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5407199263572693,0.050000000745058,0.0483129136264324,293.12506103515625,297.1499938964844,293.1499938964844,0.1543380171060562,-2523.6748046875,304.1480407714844,0.9075940847396852,0.2285895198583603,0.1602986007928848,293.14080810546875,297.1499938964844,293.1499938964844,0.1775054335594177,-3820.1748046875,304.1483154296875,0.9471620321273804,0.2557229101657867,0.2426440715789795,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.5407199263572693,0.050000000745058,0.2291756570339203,291.13360595703125,291.1499938964844,268.88775634765625,267.27911376953125,283.5048522949219,293.44879150390625,291.13348388671875,1.0,0.2017200142145156,0.7600831389427185,0.7600831389427185,1.0,1.0,-0.9066607356071472,0.3673295974731445,0.5393311381340027,0.177504226565361,0.0,0.0,0.3191920816898346,29.78884506225586,40.0,-1.286597490310669,-6971.44921875,88.24948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1555403172969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296659499406814,0.2296704202890396,-4.46407102572266e-06,0.0,0.0001578536612214,0.0,0.0,9.73331069946289,0.0,0.0,0.0,0.2928203046321869,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370782315731048,-1181.653076171875,304.1465148925781,0.6481813192367554,0.0826735645532608,0.0750649869441986,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5407199263572693,0.050000000745058,0.0483129136264324,293.12506103515625,297.1499938964844,293.1499938964844,0.1543380171060562,-2523.6748046875,304.1480407714844,0.9075940847396852,0.2285895198583603,0.1602986007928848,293.14080810546875,297.1499938964844,293.1499938964844,0.1775054335594177,-3820.1748046875,304.1483154296875,0.9471620321273804,0.2557229101657867,0.2426440715789795,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.5407199263572693,0.050000000745058,0.2291756570339203,291.13360595703125,291.1499938964844,268.88775634765625,267.27911376953125,283.5048522949219,293.44879150390625,291.13348388671875,1.0,0.2017200142145156,0.7600831389427185,0.7600831389427185,1.0,1.0,-0.9066607356071472,0.3673295974731445,0.5393311381340027,0.177504226565361,0.0,0.0,0.3191920816898346,29.78884506225586,40.0,-1.286597490310669,-6971.44921875,88.24948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1555403172969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296659499406814,0.2296704202890396,-4.46407102572266e-06,0.0,0.0001578536612214,0.0,0.0,9.73331069946289,0.0,0.0,0.0,0.2928203046321869,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378725752234458,-1194.64697265625,304.1463317871094,0.6409411430358887,0.0835326611995697,0.0758912339806556,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5310986638069153,0.050000000745058,0.0483972318470478,293.12554931640625,297.1499938964844,293.1499938964844,0.154823750257492,-2530.042236328125,304.1478881835937,0.894159197807312,0.2291203588247299,0.1607045531272888,293.1399230957031,297.1499938964844,293.1499938964844,0.1779179275035858,-3827.275634765625,304.148193359375,0.931486427783966,0.2561347782611847,0.2430968582630157,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5310986638069153,0.050000000745058,0.2295756340026855,291.1335144042969,291.1499938964844,268.8547668457031,267.26092529296875,283.4867553710937,293.45758056640625,291.1335754394531,1.0,0.2056630402803421,0.7598872184753418,0.7598872184753418,1.0,1.0,-0.9092640280723572,0.3687564432621002,0.5405076146125793,0.1772045642137527,0.0,0.0,0.3214180469512939,31.936317443847656,43.0,-0.0682270228862762,-7009.64111328125,92.0685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,305.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1563817709684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316575050354004,0.2316619753837585,-4.46905187345692e-06,0.0,0.0001587076112627,0.0,0.0,9.835901260375977,0.0,0.0,0.0,0.2932368814945221,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378725752234458,-1194.64697265625,304.1463317871094,0.6409411430358887,0.0835326611995697,0.0758912339806556,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5310986638069153,0.050000000745058,0.0483972318470478,293.12554931640625,297.1499938964844,293.1499938964844,0.154823750257492,-2530.042236328125,304.1478881835937,0.894159197807312,0.2291203588247299,0.1607045531272888,293.1399230957031,297.1499938964844,293.1499938964844,0.1779179275035858,-3827.275634765625,304.148193359375,0.931486427783966,0.2561347782611847,0.2430968582630157,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5310986638069153,0.050000000745058,0.2295756340026855,291.1335144042969,291.1499938964844,268.8547668457031,267.26092529296875,283.4867553710937,293.45758056640625,291.1335754394531,1.0,0.2056630402803421,0.7598872184753418,0.7598872184753418,1.0,1.0,-0.9092640280723572,0.3687564432621002,0.5405076146125793,0.1772045642137527,0.0,0.0,0.3214180469512939,31.936317443847656,43.0,-0.0682270228862762,-7009.64111328125,92.0685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,305.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1563817709684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316575050354004,0.2316619753837585,-4.46905187345692e-06,0.0,0.0001587076112627,0.0,0.0,9.835901260375977,0.0,0.0,0.0,0.2932368814945221,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0387247391045093,-1208.569091796875,304.1461486816406,0.6340054273605347,0.0844099521636962,0.0767722949385643,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5218300819396973,0.050000000745058,0.0484902560710907,293.1256103515625,297.1499938964844,293.1499938964844,0.155408963561058,-2537.72900390625,304.1476135253906,0.8811482787132263,0.2297248244285583,0.1611867249011993,293.1390380859375,297.1499938964844,293.1499938964844,0.1783888339996338,-3835.3984375,304.14801025390625,0.9158225655555724,0.2565714418888092,0.243601992726326,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5218300819396973,0.050000000745058,0.2300169020891189,291.1329040527344,291.1499938964844,268.82427978515625,267.2435913085937,283.4647216796875,293.4600830078125,291.1327209472656,1.0,0.2099124044179916,0.7596913576126099,0.7596913576126099,1.0,1.0,-0.9121475219726562,0.3703368604183197,0.5418106913566589,0.1768798381090164,0.0,0.0,0.3237174153327942,34.30573654174805,46.0,-1.2303529977798462,-7049.380859375,96.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7578125,18000.0,0.0,0.0,0.1572700440883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336379736661911,0.2336424440145492,-4.473999524634564e-06,0.0,0.0001596091024111,0.0,0.0,9.938287734985352,0.0,0.0,0.0,0.2936548590660095,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387247391045093,-1208.569091796875,304.1461486816406,0.6340054273605347,0.0844099521636962,0.0767722949385643,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5218300819396973,0.050000000745058,0.0484902560710907,293.1256103515625,297.1499938964844,293.1499938964844,0.155408963561058,-2537.72900390625,304.1476135253906,0.8811482787132263,0.2297248244285583,0.1611867249011993,293.1390380859375,297.1499938964844,293.1499938964844,0.1783888339996338,-3835.3984375,304.14801025390625,0.9158225655555724,0.2565714418888092,0.243601992726326,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5218300819396973,0.050000000745058,0.2300169020891189,291.1329040527344,291.1499938964844,268.82427978515625,267.2435913085937,283.4647216796875,293.4600830078125,291.1327209472656,1.0,0.2099124044179916,0.7596913576126099,0.7596913576126099,1.0,1.0,-0.9121475219726562,0.3703368604183197,0.5418106913566589,0.1768798381090164,0.0,0.0,0.3237174153327942,34.30573654174805,46.0,-1.2303529977798462,-7049.380859375,96.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7578125,18000.0,0.0,0.0,0.1572700440883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336379736661911,0.2336424440145492,-4.473999524634564e-06,0.0,0.0001596091024111,0.0,0.0,9.938287734985352,0.0,0.0,0.0,0.2936548590660095,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391462184488773,-1215.4495849609375,304.1460876464844,0.6306098699569702,0.0848345160484314,0.0772053673863411,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5174073576927185,0.050000000745058,0.0485397167503833,293.1255798339844,297.1499938964844,293.1499938964844,0.1557210981845855,-2541.82861328125,304.1474609375,0.8748353123664856,0.2300397902727127,0.1614396572113037,293.138671875,297.1499938964844,293.1499938964844,0.1786294132471084,-3839.5478515625,304.14794921875,0.9084089398384094,0.2567822337150574,0.2438531816005706,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5174073576927185,0.050000000745058,0.2302515059709549,291.1321716308594,291.1499938964844,268.8100280761719,267.2352905273437,283.4530944824219,293.4600830078125,291.13201904296875,1.0,0.2121222913265228,0.7595933675765991,0.7595933675765991,1.0,1.0,-0.9136132001876832,0.3711482584476471,0.5424649715423584,0.1766936630010604,0.0,0.0,0.3249777257442474,35.56473159790039,46.0,-1.5328004360198977,-7070.8662109375,98.55933380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,305.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.103515625,18000.0,0.0,0.0,0.1577323824167251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347319275140762,0.2347363978624344,-4.476645244722022e-06,0.0,0.0001600783143658,0.0,0.0,9.994820594787598,0.0,0.0,0.0,0.2938842177391052,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395605750381946,-1222.20703125,304.1460266113281,0.6272673010826111,0.0852495431900024,0.0776312574744224,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.51315838098526,0.050000000745058,0.0485908836126327,293.1255187988281,297.1499938964844,293.1499938964844,0.1560413092374801,-2546.029052734375,304.1473388671875,0.8687080144882202,0.2303657382726669,0.1617005467414856,293.13836669921875,297.1499938964844,293.1499938964844,0.1788646727800369,-3843.59716796875,304.1478881835937,0.9015480279922484,0.2569864690303802,0.2441001087427139,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.51315838098526,0.050000000745058,0.2304942309856414,291.131591796875,291.1499938964844,268.7965087890625,267.2272033691406,283.4412536621094,293.4595031738281,291.1314697265625,1.0,0.2143749445676803,0.7594842910766602,0.7594842910766602,1.0,1.0,-0.9150865077972412,0.3719685077667236,0.5431180000305176,0.1764896512031555,0.0,0.0,0.3262666165828705,36.86677551269531,49.0,-1.4878689050674438,-7093.0048828125,100.88511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,305.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5703125,18000.0,0.0,0.0,0.1582084447145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358733415603637,0.2358778119087219,-4.479452400119044e-06,0.0,0.0001605614525033,0.0,0.0,10.054025650024414,0.0,0.0,0.0,0.2941244840621948,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403693988919258,-1235.3828125,304.1460266113281,0.6207264065742493,0.0860542431473732,0.0784633383154869,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052196979522705,0.050000000745058,0.048697642982006,293.1251220703125,297.1499938964844,293.1499938964844,0.1567150503396988,-2554.852783203125,304.1471252441406,0.8571313619613647,0.2310626357793808,0.162253737449646,293.13787841796875,297.1499938964844,293.1499938964844,0.1793181747198104,-3851.381591796875,304.1478271484375,0.8886557221412659,0.2573756277561188,0.2445800155401229,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052196979522705,0.050000000745058,0.2310006469488144,291.1307678222656,291.1499938964844,268.77166748046875,267.2118530273437,283.4172668457031,293.45709228515625,291.1307067871094,1.0,0.218974232673645,0.7592660784721375,0.7592660784721375,1.0,1.0,-0.918060839176178,0.3736397922039032,0.5444210171699524,0.1760360151529312,0.0,0.0,0.3288889229297638,39.58204650878906,52.0,-1.1124356985092163,-7138.20166015625,105.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.927734375,18000.0,0.0,0.0,0.1592025905847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382261604070663,0.2382306456565857,-4.485383669816656e-06,0.0,0.0001615703949937,0.0,0.0,10.17677402496338,0.0,0.0,0.0,0.2946241796016693,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403693988919258,-1235.3828125,304.1460266113281,0.6207264065742493,0.0860542431473732,0.0784633383154869,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052196979522705,0.050000000745058,0.048697642982006,293.1251220703125,297.1499938964844,293.1499938964844,0.1567150503396988,-2554.852783203125,304.1471252441406,0.8571313619613647,0.2310626357793808,0.162253737449646,293.13787841796875,297.1499938964844,293.1499938964844,0.1793181747198104,-3851.381591796875,304.1478271484375,0.8886557221412659,0.2573756277561188,0.2445800155401229,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052196979522705,0.050000000745058,0.2310006469488144,291.1307678222656,291.1499938964844,268.77166748046875,267.2118530273437,283.4172668457031,293.45709228515625,291.1307067871094,1.0,0.218974232673645,0.7592660784721375,0.7592660784721375,1.0,1.0,-0.918060839176178,0.3736397922039032,0.5444210171699524,0.1760360151529312,0.0,0.0,0.3288889229297638,39.58204650878906,52.0,-1.1124356985092163,-7138.20166015625,105.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.927734375,18000.0,0.0,0.0,0.1592025905847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382261604070663,0.2382306456565857,-4.485383669816656e-06,0.0,0.0001615703949937,0.0,0.0,10.17677402496338,0.0,0.0,0.0,0.2946241796016693,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041155282407999,-1248.1741943359375,304.1460266113281,0.6142858266830444,0.0868299528956413,0.0792725682258606,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980006515979767,0.050000000745058,0.0488092377781868,293.1243896484375,297.1499938964844,293.1499938964844,0.1574506908655166,-2564.473876953125,304.1468505859375,0.8465577363967896,0.2318392097949981,0.1628618091344833,293.1376037597656,297.1499938964844,293.1499938964844,0.1797516494989395,-3858.80224609375,304.1478271484375,0.8765478134155273,0.2577413022518158,0.2450418025255203,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980006515979767,0.050000000745058,0.2315300107002258,291.1302795410156,291.1499938964844,268.75,267.1976013183594,283.3931579589844,293.45330810546875,291.1302490234375,1.0,0.2236514389514923,0.7590478658676147,0.7590478658676147,1.0,1.0,-0.9210851788520812,0.3753553628921509,0.5457298159599304,0.1755314320325851,0.0,0.0,0.3315548002719879,42.4191780090332,40.0,-0.6764174699783325,-7184.33984375,110.82251739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.7764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.1602499485015869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406483143568039,0.2406527996063232,-4.491598701861221e-06,0.0,0.0001626333250897,0.0,0.0,10.30394172668457,0.0,0.0,0.0,0.2951429784297943,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041155282407999,-1248.1741943359375,304.1460266113281,0.6142858266830444,0.0868299528956413,0.0792725682258606,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980006515979767,0.050000000745058,0.0488092377781868,293.1243896484375,297.1499938964844,293.1499938964844,0.1574506908655166,-2564.473876953125,304.1468505859375,0.8465577363967896,0.2318392097949981,0.1628618091344833,293.1376037597656,297.1499938964844,293.1499938964844,0.1797516494989395,-3858.80224609375,304.1478271484375,0.8765478134155273,0.2577413022518158,0.2450418025255203,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980006515979767,0.050000000745058,0.2315300107002258,291.1302795410156,291.1499938964844,268.75,267.1976013183594,283.3931579589844,293.45330810546875,291.1302490234375,1.0,0.2236514389514923,0.7590478658676147,0.7590478658676147,1.0,1.0,-0.9210851788520812,0.3753553628921509,0.5457298159599304,0.1755314320325851,0.0,0.0,0.3315548002719879,42.4191780090332,40.0,-0.6764174699783325,-7184.33984375,110.82251739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.7764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.1602499485015869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406483143568039,0.2406527996063232,-4.491598701861221e-06,0.0,0.0001626333250897,0.0,0.0,10.30394172668457,0.0,0.0,0.0,0.2951429784297943,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418532118201255,-1259.5107421875,304.14617919921875,0.617642343044281,0.0876962319016456,0.0799958929419517,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992350041866302,0.050000000745058,0.0487891137599945,293.1226806640625,297.1499938964844,293.1499938964844,0.1581931710243225,-2574.14697265625,304.14666748046875,0.8495957851409912,0.2328304499387741,0.1634873449802398,293.13690185546875,297.1499938964844,293.1499938964844,0.1800873130559921,-3864.486572265625,304.14801025390625,0.8791853189468384,0.2581943869590759,0.2454129606485366,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992350041866302,0.050000000745058,0.2314345389604568,291.130859375,291.1499938964844,268.7300109863281,267.1838684082031,283.3688049316406,293.4476318359375,291.1311340332031,1.0,0.2225677669048309,0.7588146924972534,0.7588146924972534,1.0,1.0,-0.923011064529419,0.3766199350357055,0.5463911294937134,0.1747110486030578,0.0,0.0,0.334096223115921,41.90715789794922,28.0,1.38620126247406,-7226.9560546875,110.43638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.68359375,18000.0,0.0,0.0,0.1613396108150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430569529533386,0.2430614531040191,-4.497982899920316e-06,0.0,0.0001637391833355,0.0,0.0,10.431424140930176,0.0,0.0,0.0,0.2956635653972626,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418532118201255,-1259.5107421875,304.14617919921875,0.617642343044281,0.0876962319016456,0.0799958929419517,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992350041866302,0.050000000745058,0.0487891137599945,293.1226806640625,297.1499938964844,293.1499938964844,0.1581931710243225,-2574.14697265625,304.14666748046875,0.8495957851409912,0.2328304499387741,0.1634873449802398,293.13690185546875,297.1499938964844,293.1499938964844,0.1800873130559921,-3864.486572265625,304.14801025390625,0.8791853189468384,0.2581943869590759,0.2454129606485366,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992350041866302,0.050000000745058,0.2314345389604568,291.130859375,291.1499938964844,268.7300109863281,267.1838684082031,283.3688049316406,293.4476318359375,291.1311340332031,1.0,0.2225677669048309,0.7588146924972534,0.7588146924972534,1.0,1.0,-0.923011064529419,0.3766199350357055,0.5463911294937134,0.1747110486030578,0.0,0.0,0.334096223115921,41.90715789794922,28.0,1.38620126247406,-7226.9560546875,110.43638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.68359375,18000.0,0.0,0.0,0.1613396108150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430569529533386,0.2430614531040191,-4.497982899920316e-06,0.0,0.0001637391833355,0.0,0.0,10.431424140930176,0.0,0.0,0.0,0.2956635653972626,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425770096480846,-1271.2625732421875,304.146240234375,0.6295236945152283,0.0887132510542869,0.0807551145553588,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5080485939979553,0.050000000745058,0.0486577972769737,293.11993408203125,297.1499938964844,293.1499938964844,0.1590441316366195,-2585.220458984375,304.1463623046875,0.8650897741317749,0.2340824902057647,0.1642213314771652,293.1355895996094,297.1499938964844,293.1499938964844,0.1804271042346954,-3870.23193359375,304.1481018066406,0.8950768113136292,0.2587938606739044,0.2458160519599914,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5080485939979553,0.050000000745058,0.2308116406202316,291.13299560546875,291.1499938964844,268.7099914550781,267.1700744628906,283.3433837890625,293.4408264160156,291.1332702636719,1.0,0.2173166573047638,0.7585815191268921,0.7585815191268921,1.0,1.0,-0.9243817329406738,0.3776746988296509,0.546707034111023,0.1736843883991241,0.0,0.0,0.3362201452255249,38.57184982299805,25.0,2.5439255237579346,-7264.01708984375,105.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.1624393314123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451263070106506,0.2451308071613311,-4.503841864789138e-06,0.0,0.0001648552715778,0.0,0.0,10.54224967956543,0.0,0.0,0.0,0.2961200773715973,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425770096480846,-1271.2625732421875,304.146240234375,0.6295236945152283,0.0887132510542869,0.0807551145553588,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5080485939979553,0.050000000745058,0.0486577972769737,293.11993408203125,297.1499938964844,293.1499938964844,0.1590441316366195,-2585.220458984375,304.1463623046875,0.8650897741317749,0.2340824902057647,0.1642213314771652,293.1355895996094,297.1499938964844,293.1499938964844,0.1804271042346954,-3870.23193359375,304.1481018066406,0.8950768113136292,0.2587938606739044,0.2458160519599914,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5080485939979553,0.050000000745058,0.2308116406202316,291.13299560546875,291.1499938964844,268.7099914550781,267.1700744628906,283.3433837890625,293.4408264160156,291.1332702636719,1.0,0.2173166573047638,0.7585815191268921,0.7585815191268921,1.0,1.0,-0.9243817329406738,0.3776746988296509,0.546707034111023,0.1736843883991241,0.0,0.0,0.3362201452255249,38.57184982299805,25.0,2.5439255237579346,-7264.01708984375,105.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.1624393314123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451263070106506,0.2451308071613311,-4.503841864789138e-06,0.0,0.0001648552715778,0.0,0.0,10.54224967956543,0.0,0.0,0.0,0.2961200773715973,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429745577275753,-1277.7296142578125,304.1462097167969,0.6361439824104309,0.0892592072486877,0.0811718702316284,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5131953954696655,0.050000000745058,0.0485904179513454,293.1183166503906,297.1499938964844,293.1499938964844,0.1595355421304702,-2591.623046875,304.1461181640625,0.8740516304969788,0.2347796708345413,0.1646423786878585,293.1347961425781,297.1499938964844,293.1499938964844,0.1806327849626541,-3873.738037109375,304.1480712890625,0.904097020626068,0.2591314911842346,0.2460563480854034,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5131953954696655,0.050000000745058,0.2304920256137848,291.1339416503906,291.1499938964844,268.70001220703125,267.16314697265625,283.33056640625,293.43756103515625,291.1341247558594,1.0,0.2148220688104629,0.7584649324417114,0.7584649324417114,1.0,1.0,-0.9252108931541444,0.378269761800766,0.5469411015510559,0.1731873005628585,0.0,0.0,0.3371973931789398,36.86190414428711,25.0,2.3605008125305176,-7282.14990234375,102.9724349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,305.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.1629815399646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246066614985466,0.2460711300373077,-4.506489403865999e-06,0.0,0.0001654055522521,0.0,0.0,10.59272289276123,0.0,0.0,0.0,0.2963281273841858,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433939062058925,-1284.5616455078125,304.1461486816406,0.6429972052574158,0.0898214429616928,0.0816093236207962,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.518535315990448,0.050000000745058,0.0485267452895641,293.1166381835937,297.1499938964844,293.1499938964844,0.1600686907768249,-2598.572265625,304.1458435058594,0.8832724690437317,0.2355108708143234,0.1650931537151336,293.13397216796875,297.1499938964844,293.1499938964844,0.1808654367923736,-3877.720703125,304.14801025390625,0.9138092398643494,0.2594870030879974,0.2463195770978927,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.518535315990448,0.050000000745058,0.2301899790763855,291.13446044921875,291.1499938964844,268.69000244140625,267.1561889648437,283.31793212890625,293.4346923828125,291.1345520019531,1.0,0.2123381495475769,0.7583489418029785,0.7583489418029785,1.0,1.0,-0.9261537194252014,0.3789122998714447,0.5472414493560791,0.1727194637060165,0.0,0.0,0.3381768763065338,35.24721908569336,25.0,1.6516941785812378,-7300.54248046875,100.62520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,305.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.1635156124830246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469834238290786,0.2469879388809204,-4.509012796916068e-06,0.0,0.0001659475528867,0.0,0.0,10.641895294189451,0.0,0.0,0.0,0.2965306639671325,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044296883046627,-1299.30322265625,304.1459045410156,0.6556203961372375,0.0909834131598472,0.0825477242469787,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5279436707496643,0.050000000745058,0.0484274253249168,293.1131896972656,297.1499938964844,293.1499938964844,0.1612458974123001,-2613.911865234375,304.145263671875,0.8995633125305176,0.2370537966489792,0.1660760194063186,293.1322631835937,297.1499938964844,293.1499938964844,0.1814069747924804,-3887.021728515625,304.14776611328125,0.9315760731697084,0.2602388560771942,0.2469162493944168,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5279436707496643,0.050000000745058,0.2297188639640808,291.13458251953125,291.1499938964844,268.6700134277344,267.1422119140625,283.29364013671875,293.4302978515625,291.13458251953125,1.0,0.2085963189601898,0.7581170201301575,0.7581170201301575,1.0,1.0,-0.9284906983375548,0.3803754448890686,0.5481152534484863,0.1719269007444381,0.0,0.0,0.3402128517627716,32.73351287841797,25.0,0.3109160661697387,-7339.95751953125,97.13721466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,305.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.1645597368478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488771975040435,0.2488816976547241,-4.514055945037399e-06,0.0,0.0001670072233537,0.0,0.0,10.743358612060549,0.0,0.0,0.0,0.2969465553760528,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044296883046627,-1299.30322265625,304.1459045410156,0.6556203961372375,0.0909834131598472,0.0825477242469787,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5279436707496643,0.050000000745058,0.0484274253249168,293.1131896972656,297.1499938964844,293.1499938964844,0.1612458974123001,-2613.911865234375,304.145263671875,0.8995633125305176,0.2370537966489792,0.1660760194063186,293.1322631835937,297.1499938964844,293.1499938964844,0.1814069747924804,-3887.021728515625,304.14776611328125,0.9315760731697084,0.2602388560771942,0.2469162493944168,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5279436707496643,0.050000000745058,0.2297188639640808,291.13458251953125,291.1499938964844,268.6700134277344,267.1422119140625,283.29364013671875,293.4302978515625,291.13458251953125,1.0,0.2085963189601898,0.7581170201301575,0.7581170201301575,1.0,1.0,-0.9284906983375548,0.3803754448890686,0.5481152534484863,0.1719269007444381,0.0,0.0,0.3402128517627716,32.73351287841797,25.0,0.3109160661697387,-7339.95751953125,97.13721466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,305.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.1645597368478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488771975040435,0.2488816976547241,-4.514055945037399e-06,0.0,0.0001670072233537,0.0,0.0,10.743358612060549,0.0,0.0,0.0,0.2969465553760528,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.045260764658451,-1315.070556640625,304.1456604003906,0.6673216819763184,0.0921886712312698,0.0835490301251411,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5361414551734924,0.050000000745058,0.0483516566455364,293.1097412109375,297.1499938964844,293.1499938964844,0.162534162402153,-2630.666015625,304.14471435546875,0.9144989848136902,0.2386891990900039,0.1671437919139862,293.1305236816406,297.1499938964844,293.1499938964844,0.1820183545351028,-3897.52294921875,304.1474914550781,0.9467082023620604,0.2610372900962829,0.2475825399160385,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5361414551734924,0.050000000745058,0.2293594479560852,291.1343078613281,291.1499938964844,268.6499938964844,267.1281433105469,283.2712707519531,293.4276733398437,291.13427734375,1.0,0.205775111913681,0.7578850388526917,0.7578850388526917,1.0,1.0,-0.931251049041748,0.3819794356822967,0.5492716431617737,0.1713380813598632,0.0,0.0,0.3423260152339935,30.82315444946289,25.0,-0.2488431930541992,-7382.00634765625,94.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,305.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.421875,18000.0,0.0,0.0,0.1655774712562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508668005466461,0.2508713006973266,-4.51934556622291e-06,0.0,0.0001680400891928,0.0,0.0,10.850333213806152,0.0,0.0,0.0,0.2973842322826385,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.045260764658451,-1315.070556640625,304.1456604003906,0.6673216819763184,0.0921886712312698,0.0835490301251411,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5361414551734924,0.050000000745058,0.0483516566455364,293.1097412109375,297.1499938964844,293.1499938964844,0.162534162402153,-2630.666015625,304.14471435546875,0.9144989848136902,0.2386891990900039,0.1671437919139862,293.1305236816406,297.1499938964844,293.1499938964844,0.1820183545351028,-3897.52294921875,304.1474914550781,0.9467082023620604,0.2610372900962829,0.2475825399160385,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5361414551734924,0.050000000745058,0.2293594479560852,291.1343078613281,291.1499938964844,268.6499938964844,267.1281433105469,283.2712707519531,293.4276733398437,291.13427734375,1.0,0.205775111913681,0.7578850388526917,0.7578850388526917,1.0,1.0,-0.931251049041748,0.3819794356822967,0.5492716431617737,0.1713380813598632,0.0,0.0,0.3423260152339935,30.82315444946289,25.0,-0.2488431930541992,-7382.00634765625,94.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,305.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.421875,18000.0,0.0,0.0,0.1655774712562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508668005466461,0.2508713006973266,-4.51934556622291e-06,0.0,0.0001680400891928,0.0,0.0,10.850333213806152,0.0,0.0,0.0,0.2973842322826385,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462718158960342,-1331.6419677734375,304.1454162597656,0.678080677986145,0.093432642519474,0.0846021994948387,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5432013869285583,0.050000000745058,0.0482927970588207,293.1062927246094,297.1499938964844,293.1499938964844,0.1639100015163421,-2648.512451171875,304.1441650390625,0.9286460876464844,0.2404049336910247,0.1682820618152618,293.1288146972656,297.1499938964844,293.1499938964844,0.1826809495687484,-3908.885498046875,304.147216796875,0.9591007232666016,0.2618771493434906,0.2483058422803878,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5432013869285583,0.050000000745058,0.229080244898796,291.1341247558594,291.1499938964844,268.6300048828125,267.1139831542969,283.2512512207031,293.4266662597656,291.1341247558594,1.0,0.2036713808774948,0.7576354742050171,0.7576354742050171,1.0,1.0,-0.9343433380126952,0.3836683630943298,0.5506749749183655,0.170969545841217,0.0,0.0,0.3444585502147674,29.34774780273437,25.0,-0.2075219899415969,-7425.35693359375,92.94619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,305.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.1665761321783065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529053390026092,0.2529098689556122,-4.524859377852408e-06,0.0,0.0001690536009846,0.0,0.0,10.960576057434082,0.0,0.0,0.0,0.2978358268737793,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462718158960342,-1331.6419677734375,304.1454162597656,0.678080677986145,0.093432642519474,0.0846021994948387,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5432013869285583,0.050000000745058,0.0482927970588207,293.1062927246094,297.1499938964844,293.1499938964844,0.1639100015163421,-2648.512451171875,304.1441650390625,0.9286460876464844,0.2404049336910247,0.1682820618152618,293.1288146972656,297.1499938964844,293.1499938964844,0.1826809495687484,-3908.885498046875,304.147216796875,0.9591007232666016,0.2618771493434906,0.2483058422803878,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5432013869285583,0.050000000745058,0.229080244898796,291.1341247558594,291.1499938964844,268.6300048828125,267.1139831542969,283.2512512207031,293.4266662597656,291.1341247558594,1.0,0.2036713808774948,0.7576354742050171,0.7576354742050171,1.0,1.0,-0.9343433380126952,0.3836683630943298,0.5506749749183655,0.170969545841217,0.0,0.0,0.3444585502147674,29.34774780273437,25.0,-0.2075219899415969,-7425.35693359375,92.94619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,305.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.1665761321783065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529053390026092,0.2529098689556122,-4.524859377852408e-06,0.0,0.0001690536009846,0.0,0.0,10.960576057434082,0.0,0.0,0.0,0.2978358268737793,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473211556673049,-1348.880859375,304.14520263671875,0.6878826022148132,0.0947107821702957,0.0856989845633506,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5492120981216431,0.050000000745058,0.0482465550303459,293.1029663085937,297.1499938964844,293.1499938964844,0.1653592884540558,-2667.261474609375,304.1437072753906,0.9411320090293884,0.2421900033950805,0.1694796532392501,293.12713623046875,297.1499938964844,293.1499938964844,0.1833863407373428,-3920.9609375,304.14697265625,0.9691052436828612,0.2627544999122619,0.2490779012441635,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5492120981216431,0.050000000745058,0.2288608998060226,291.1341247558594,291.1499938964844,268.6099853515625,267.0997009277344,283.23345947265625,293.42706298828125,291.1341552734375,1.0,0.2021215558052063,0.7573859095573425,0.7573859095573425,1.0,1.0,-0.9377047419548036,0.3854183256626129,0.5522863864898682,0.1708069741725921,0.0,0.0,0.3465749025344848,28.19791030883789,25.0,0.0024977470748126,-7469.12890625,91.78126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,305.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1675610542297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549518346786499,0.2549563646316528,-4.53048278359347e-06,0.0,0.0001700531720416,0.0,0.0,11.07188892364502,0.0,0.0,0.0,0.2982924580574035,4.0,0.0,1.0
