time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473211556673049,-1348.880859375,304.14520263671875,0.6878826022148132,0.0947107821702957,0.0856989845633506,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5492120981216431,0.050000000745058,0.0482465550303459,293.1029663085937,297.1499938964844,293.1499938964844,0.1653592884540558,-2667.261474609375,304.1437072753906,0.9411320090293884,0.2421900033950805,0.1694796532392501,293.12713623046875,297.1499938964844,293.1499938964844,0.1833863407373428,-3920.9609375,304.14697265625,0.9691052436828612,0.2627544999122619,0.2490779012441635,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5492120981216431,0.050000000745058,0.2288608998060226,291.1341247558594,291.1499938964844,268.6099853515625,267.0997009277344,283.23345947265625,293.42706298828125,291.1341552734375,1.0,0.2021215558052063,0.7573859095573425,0.7573859095573425,1.0,1.0,-0.9377047419548036,0.3854183256626129,0.5522863864898682,0.1708069741725921,0.0,0.0,0.3465749025344848,28.19791030883789,25.0,0.0024977470748126,-7469.12890625,91.78126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,305.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1675610542297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549518346786499,0.2549563646316528,-4.53048278359347e-06,0.0,0.0001700531720416,0.0,0.0,11.07188892364502,0.0,0.0,0.0,0.2982924580574035,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478585734963417,-1357.727783203125,304.1451110839844,0.6924187541007996,0.0953617990016937,0.0862620547413826,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518433451652527,0.050000000745058,0.0482272952795028,293.101318359375,297.1499938964844,293.1499938964844,0.1661093086004257,-2676.945556640625,304.1434936523437,0.9466733932495116,0.2431064248085022,0.1700984537601471,293.1263122558594,297.1499938964844,293.1499938964844,0.1837542653083801,-3927.251708984375,304.1468505859375,0.9733306765556335,0.2632066011428833,0.2494806945323944,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518433451652527,0.050000000745058,0.2287695407867431,291.1341857910156,291.1499938964844,268.6000061035156,267.092529296875,283.2252197265625,293.427734375,291.1342163085937,1.0,0.2015200108289718,0.7572611570358276,0.7572611570358276,1.0,1.0,-0.9394738078117372,0.3863171637058258,0.5531566143035889,0.1707834154367447,0.0,0.0,0.347624123096466,27.72254180908203,25.0,0.0687794983386993,-7491.080078125,91.37173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,305.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1680494248867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559724450111389,0.2559769749641418,-4.533311766863335e-06,0.0,0.0001705487957224,0.0,0.0,11.127625465393066,0.0,0.0,0.0,0.2985213100910187,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484034307301044,-1366.7109375,304.1449890136719,0.6967363357543945,0.0960199460387229,0.0868336707353591,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5542587041854858,0.050000000745058,0.0482100993394851,293.0997314453125,297.1499938964844,293.1499938964844,0.1668749302625656,-2686.8193359375,304.1432800292969,0.9517865180969238,0.2440372705459594,0.1707289814949035,293.12548828125,297.1499938964844,293.1499938964844,0.1841318905353546,-3933.704345703125,304.146728515625,0.9771292209625244,0.2636669278144836,0.2498934119939804,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5542587041854858,0.050000000745058,0.2286879569292068,291.1342163085937,291.1499938964844,268.5899963378906,267.0853271484375,283.2172241210937,293.4286804199219,291.1342468261719,1.0,0.2010122388601303,0.7571250796318054,0.7571250796318054,1.0,1.0,-0.9412933588027954,0.3872327804565429,0.5540605783462524,0.1707797646522522,0.0,0.0,0.348671555519104,27.30021095275879,28.0,0.0679687112569809,-7513.09521484375,91.05522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900390625,305.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1685357689857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256992906332016,0.2569974362850189,-4.536148935585516e-06,0.0,0.000171042382135,0.0,0.0,11.18348217010498,0.0,0.0,0.0,0.2987507581710815,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495340153574943,-1385.40380859375,304.144775390625,0.7008847594261169,0.0973521843552589,0.0880213305354118,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5549607276916504,0.050000000745058,0.0482051745057106,293.0966491699219,297.1499938964844,293.1499938964844,0.1684718430042266,-2707.384521484375,304.1428527832031,0.9555119276046752,0.2459331005811691,0.1720384657382965,293.1239318847656,297.1499938964844,293.1499938964844,0.184938371181488,-3947.484619140625,304.146484375,0.979100227355957,0.2646084129810333,0.2507696151733398,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5549607276916504,0.050000000745058,0.2286645919084549,291.1340637207031,291.1499938964844,268.57000732421875,267.07086181640625,283.2019958496094,293.4314270019531,291.1340026855469,1.0,0.2014325559139251,0.7568529844284058,0.7568529844284058,1.0,1.0,-0.9453077912330629,0.3892126977443695,0.5560951232910156,0.1708913296461105,0.0,0.0,0.3508038520812988,27.206674575805664,31.0,-0.3849663734436035,-7558.388671875,91.69945526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,305.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.724609375,18000.0,0.0,0.0,0.169505700469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590615451335907,0.2590660750865936,-4.541887392406352e-06,0.0,0.0001720267318887,0.0,0.0,11.297022819519045,0.0,0.0,0.0,0.299217164516449,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495340153574943,-1385.40380859375,304.144775390625,0.7008847594261169,0.0973521843552589,0.0880213305354118,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5549607276916504,0.050000000745058,0.0482051745057106,293.0966491699219,297.1499938964844,293.1499938964844,0.1684718430042266,-2707.384521484375,304.1428527832031,0.9555119276046752,0.2459331005811691,0.1720384657382965,293.1239318847656,297.1499938964844,293.1499938964844,0.184938371181488,-3947.484619140625,304.146484375,0.979100227355957,0.2646084129810333,0.2507696151733398,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5549607276916504,0.050000000745058,0.2286645919084549,291.1340637207031,291.1499938964844,268.57000732421875,267.07086181640625,283.2019958496094,293.4314270019531,291.1340026855469,1.0,0.2014325559139251,0.7568529844284058,0.7568529844284058,1.0,1.0,-0.9453077912330629,0.3892126977443695,0.5560951232910156,0.1708913296461105,0.0,0.0,0.3508038520812988,27.206674575805664,31.0,-0.3849663734436035,-7558.388671875,91.69945526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,305.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.724609375,18000.0,0.0,0.0,0.169505700469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590615451335907,0.2590660750865936,-4.541887392406352e-06,0.0,0.0001720267318887,0.0,0.0,11.297022819519045,0.0,0.0,0.0,0.299217164516449,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507025197148323,-1404.7989501953125,304.1445617675781,0.7008553743362427,0.0987013429403305,0.0892504751682281,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.551849901676178,0.050000000745058,0.0482272133231163,293.09381103515625,297.1499938964844,293.1499938964844,0.1701360046863556,-2728.7685546875,304.1424560546875,0.953399419784546,0.2478635311126709,0.1733936965465545,293.1224060058594,297.1499938964844,293.1499938964844,0.1857996135950088,-3962.190185546875,304.1462097167969,0.9760341644287108,0.2655737698078155,0.2516960799694061,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.551849901676178,0.050000000745058,0.2287691384553909,291.1334228515625,291.1499938964844,268.54998779296875,267.0562744140625,283.1878662109375,293.4354553222656,291.1333312988281,1.0,0.2030138522386551,0.7565808296203613,0.7565808296203613,1.0,1.0,-0.9496732354164124,0.3913261592388153,0.5583471059799194,0.1711302995681762,0.0,0.0,0.3530574142932892,27.80109214782715,34.0,-0.8087493181228638,-7605.767578125,93.52906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,305.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1704818904399871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612493336200714,0.2612538635730743,-4.547908247332089e-06,0.0,0.0001730174408294,0.0,0.0,11.417487144470217,0.0,0.0,0.0,0.2997114360332489,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507025197148323,-1404.7989501953125,304.1445617675781,0.7008553743362427,0.0987013429403305,0.0892504751682281,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.551849901676178,0.050000000745058,0.0482272133231163,293.09381103515625,297.1499938964844,293.1499938964844,0.1701360046863556,-2728.7685546875,304.1424560546875,0.953399419784546,0.2478635311126709,0.1733936965465545,293.1224060058594,297.1499938964844,293.1499938964844,0.1857996135950088,-3962.190185546875,304.1462097167969,0.9760341644287108,0.2655737698078155,0.2516960799694061,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.551849901676178,0.050000000745058,0.2287691384553909,291.1334228515625,291.1499938964844,268.54998779296875,267.0562744140625,283.1878662109375,293.4354553222656,291.1333312988281,1.0,0.2030138522386551,0.7565808296203613,0.7565808296203613,1.0,1.0,-0.9496732354164124,0.3913261592388153,0.5583471059799194,0.1711302995681762,0.0,0.0,0.3530574142932892,27.80109214782715,34.0,-0.8087493181228638,-7605.767578125,93.52906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,305.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1704818904399871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612493336200714,0.2612538635730743,-4.547908247332089e-06,0.0,0.0001730174408294,0.0,0.0,11.417487144470217,0.0,0.0,0.0,0.2997114360332489,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518994331359863,-1424.74267578125,304.1443786621094,0.6978425979614258,0.1000665724277496,0.0905141979455947,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911560058594,297.1499938964844,293.1499938964844,0.1718499660491943,-2750.7353515625,304.1421203613281,0.9470275044441224,0.2498221695423126,0.174785166978836,293.1210021972656,297.1499938964844,293.1499938964844,0.1867019534111023,-3977.5732421875,304.1459655761719,0.9691105484962464,0.2665616869926452,0.2526650726795196,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5460736155509949,0.050000000745058,0.2289731651544571,291.1327514648437,291.1499938964844,268.5299987792969,267.04156494140625,283.17486572265625,293.4406433105469,291.1326904296875,1.0,0.2055070549249649,0.7562868595123291,0.7562868595123291,1.0,1.0,-0.954319417476654,0.3935397863388061,0.5607796311378479,0.1714799851179123,0.0,0.0,0.3554028868675232,28.93094062805176,37.0,-0.8785148859024048,-7654.828125,96.29998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,305.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.171476811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635569274425506,0.263561487197876,-4.554328825179255e-06,0.0,0.0001740271691232,0.0,0.0,11.545269012451172,0.0,0.0,0.0,0.3002358078956604,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518994331359863,-1424.74267578125,304.1443786621094,0.6978425979614258,0.1000665724277496,0.0905141979455947,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911560058594,297.1499938964844,293.1499938964844,0.1718499660491943,-2750.7353515625,304.1421203613281,0.9470275044441224,0.2498221695423126,0.174785166978836,293.1210021972656,297.1499938964844,293.1499938964844,0.1867019534111023,-3977.5732421875,304.1459655761719,0.9691105484962464,0.2665616869926452,0.2526650726795196,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5460736155509949,0.050000000745058,0.2289731651544571,291.1327514648437,291.1499938964844,268.5299987792969,267.04156494140625,283.17486572265625,293.4406433105469,291.1326904296875,1.0,0.2055070549249649,0.7562868595123291,0.7562868595123291,1.0,1.0,-0.954319417476654,0.3935397863388061,0.5607796311378479,0.1714799851179123,0.0,0.0,0.3554028868675232,28.93094062805176,37.0,-0.8785148859024048,-7654.828125,96.29998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,305.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.171476811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635569274425506,0.263561487197876,-4.554328825179255e-06,0.0,0.0001740271691232,0.0,0.0,11.545269012451172,0.0,0.0,0.0,0.3002358078956604,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531188808381557,-1445.14501953125,304.14422607421875,0.692869246006012,0.1014464795589447,0.0918073281645774,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5386499762535095,0.050000000745058,0.0483300313353538,293.0887451171875,297.1499938964844,293.1499938964844,0.1736031621694564,-2773.144775390625,304.1418151855469,0.9376537799835204,0.2518022060394287,0.1762050837278366,293.11962890625,297.1499938964844,293.1499938964844,0.1876392662525177,-3993.526123046875,304.145751953125,0.959187924861908,0.2675709724426269,0.2536712288856506,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5386499762535095,0.050000000745058,0.2292568683624267,291.1321716308594,291.1499938964844,268.510009765625,267.0267639160156,283.16290283203125,293.4468688964844,291.1321105957031,1.0,0.2086998224258422,0.7559929490089417,0.7559929490089417,1.0,1.0,-0.95919531583786,0.3958339393138885,0.563361406326294,0.17193304002285,0.0,0.0,0.3578215539455414,30.48984718322754,40.0,-0.8086780309677124,-7705.0517578125,99.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.1725006252527237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659608423709869,0.2659654021263122,-4.561105470202165e-06,0.0,0.0001750662049744,0.0,0.0,11.679208755493164,0.0,0.0,0.0,0.3007859587669372,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531188808381557,-1445.14501953125,304.14422607421875,0.692869246006012,0.1014464795589447,0.0918073281645774,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5386499762535095,0.050000000745058,0.0483300313353538,293.0887451171875,297.1499938964844,293.1499938964844,0.1736031621694564,-2773.144775390625,304.1418151855469,0.9376537799835204,0.2518022060394287,0.1762050837278366,293.11962890625,297.1499938964844,293.1499938964844,0.1876392662525177,-3993.526123046875,304.145751953125,0.959187924861908,0.2675709724426269,0.2536712288856506,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5386499762535095,0.050000000745058,0.2292568683624267,291.1321716308594,291.1499938964844,268.510009765625,267.0267639160156,283.16290283203125,293.4468688964844,291.1321105957031,1.0,0.2086998224258422,0.7559929490089417,0.7559929490089417,1.0,1.0,-0.95919531583786,0.3958339393138885,0.563361406326294,0.17193304002285,0.0,0.0,0.3578215539455414,30.48984718322754,40.0,-0.8086780309677124,-7705.0517578125,99.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.1725006252527237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659608423709869,0.2659654021263122,-4.561105470202165e-06,0.0,0.0001750662049744,0.0,0.0,11.679208755493164,0.0,0.0,0.0,0.3007859587669372,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537356622517108,-1455.4979248046875,304.1441650390625,0.6899084448814392,0.1021417006850242,0.0924637094140052,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5345878601074219,0.050000000745058,0.0483652465045452,293.087646484375,297.1499938964844,293.1499938964844,0.1744917631149292,-2784.480224609375,304.1416931152344,0.932200014591217,0.2527982890605926,0.1769235879182815,293.1189880371094,297.1499938964844,293.1499938964844,0.1881197392940521,-4001.693359375,304.1456604003906,0.95334792137146,0.268083393573761,0.2541869878768921,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5345878601074219,0.050000000745058,0.2294238954782486,291.13189697265625,291.1499938964844,268.5,267.0193176269531,283.15728759765625,293.4503173828125,291.1318664550781,1.0,0.2105064690113067,0.7558459639549255,0.7558459639549255,1.0,1.0,-0.9617071747779846,0.3970058858394623,0.5647013187408447,0.1721959561109542,0.0,0.0,0.3590539395809173,31.405078887939453,40.0,-0.7398567199707031,-7730.52294921875,101.86579895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,305.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.1730256974697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671957612037658,0.2672003209590912,-4.564618393487763e-06,0.0,0.0001755990815581,0.0,0.0,11.748336791992188,0.0,0.0,0.0,0.3010700643062591,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543563477694988,-1465.9400634765625,304.14410400390625,0.686759352684021,0.1028402298688888,0.0931259542703628,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5304223895072937,0.050000000745058,0.0484034493565559,293.0865783691406,297.1499938964844,293.1499938964844,0.1753867119550705,-2795.88134765625,304.1415710449219,0.926447093486786,0.2537972927093506,0.177646592259407,293.11834716796875,297.1499938964844,293.1499938964844,0.1886072158813476,-4009.97265625,304.14556884765625,0.9470809102058412,0.2686007618904114,0.2547104358673095,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5304223895072937,0.050000000745058,0.2296051234006881,291.1316833496094,291.1499938964844,268.489990234375,267.0118408203125,283.1519470214844,293.4540100097656,291.13165283203125,1.0,0.2124251872301101,0.7556858062744141,0.7556858062744141,1.0,1.0,-0.9642613530158995,0.3981898427009582,0.5660715103149414,0.1724800765514373,0.0,0.0,0.3602974712848663,32.39686584472656,43.0,-0.6486396789550781,-7756.1689453125,104.03243255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,305.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.158203125,18000.0,0.0,0.0,0.1735601872205734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684490978717804,0.2684536576271057,-4.5682077143283095e-06,0.0,0.0001761415333021,0.0,0.0,11.8187255859375,0.0,0.0,0.0,0.3013594448566437,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556078776717186,-1487.0693359375,304.1439819335937,0.680152416229248,0.1042468920350074,0.0944667533040046,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5220449566841125,0.050000000745058,0.0484877862036228,293.0846252441406,297.1499938964844,293.1499938964844,0.1771919578313827,-2818.832275390625,304.1413879394531,0.914611041545868,0.2558010816574096,0.1791032552719116,293.1171264648437,297.1499938964844,293.1499938964844,0.1896017640829086,-4026.8427734375,304.1453857421875,0.9337083697319032,0.2696501314640045,0.2557792663574219,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5220449566841125,0.050000000745058,0.2300051897764206,291.1313781738281,291.1499938964844,268.4700012207031,266.9967956542969,283.1419982910156,293.4619445800781,291.13134765625,1.0,0.2165421247482299,0.7553654909133911,0.7553654909133911,1.0,1.0,-0.969482958316803,0.4005924761295318,0.5688905119895935,0.1731135845184326,0.0,0.0,0.3628052473068237,34.58342361450195,46.0,-0.4401218295097351,-7807.85693359375,108.7575454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,306.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.728515625,18000.0,0.0,0.0,0.1746591180562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709991633892059,0.2710037529468536,-4.575586899591144e-06,0.0,0.0001772567920852,0.0,0.0,11.96266269683838,0.0,0.0,0.0,0.30195152759552,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556078776717186,-1487.0693359375,304.1439819335937,0.680152416229248,0.1042468920350074,0.0944667533040046,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5220449566841125,0.050000000745058,0.0484877862036228,293.0846252441406,297.1499938964844,293.1499938964844,0.1771919578313827,-2818.832275390625,304.1413879394531,0.914611041545868,0.2558010816574096,0.1791032552719116,293.1171264648437,297.1499938964844,293.1499938964844,0.1896017640829086,-4026.8427734375,304.1453857421875,0.9337083697319032,0.2696501314640045,0.2557792663574219,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5220449566841125,0.050000000745058,0.2300051897764206,291.1313781738281,291.1499938964844,268.4700012207031,266.9967956542969,283.1419982910156,293.4619445800781,291.13134765625,1.0,0.2165421247482299,0.7553654909133911,0.7553654909133911,1.0,1.0,-0.969482958316803,0.4005924761295318,0.5688905119895935,0.1731135845184326,0.0,0.0,0.3628052473068237,34.58342361450195,46.0,-0.4401218295097351,-7807.85693359375,108.7575454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,306.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.728515625,18000.0,0.0,0.0,0.1746591180562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709991633892059,0.2710037529468536,-4.575586899591144e-06,0.0,0.0001772567920852,0.0,0.0,11.96266269683838,0.0,0.0,0.0,0.30195152759552,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568705983459949,-1508.4915771484375,304.1438903808594,0.6734762191772461,0.1056655719876289,0.0958270207047462,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.513937771320343,0.050000000745058,0.0485810339450836,293.0828857421875,297.1499938964844,293.1499938964844,0.1790120154619217,-2841.91015625,304.1412353515625,0.9033234715461732,0.2578075230121612,0.1805693656206131,293.115966796875,297.1499938964844,293.1499938964844,0.1906207054853439,-4044.098388671875,304.1452331542969,0.9200527667999268,0.270718365907669,0.2568749785423279,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.513937771320343,0.050000000745058,0.2304475009441375,291.1311950683594,291.1499938964844,268.45001220703125,266.98162841796875,283.1329650878906,293.4706726074219,291.1311950683594,1.0,0.2209446877241134,0.7550451755523682,0.7550451755523682,1.0,1.0,-0.9748330116271972,0.4030321538448334,0.5718008875846863,0.1738292723894119,0.0,0.0,0.3653269410133362,36.99835586547852,49.0,-0.2412770092487335,-7859.90478515625,113.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,306.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.40234375,18000.0,0.0,0.0,0.1757980436086654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735912501811981,0.2735958397388458,-4.5831875468138605e-06,0.0,0.0001784126652637,0.0,0.0,12.109962463378906,0.0,0.0,0.0,0.30255788564682,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568705983459949,-1508.4915771484375,304.1438903808594,0.6734762191772461,0.1056655719876289,0.0958270207047462,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.513937771320343,0.050000000745058,0.0485810339450836,293.0828857421875,297.1499938964844,293.1499938964844,0.1790120154619217,-2841.91015625,304.1412353515625,0.9033234715461732,0.2578075230121612,0.1805693656206131,293.115966796875,297.1499938964844,293.1499938964844,0.1906207054853439,-4044.098388671875,304.1452331542969,0.9200527667999268,0.270718365907669,0.2568749785423279,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.513937771320343,0.050000000745058,0.2304475009441375,291.1311950683594,291.1499938964844,268.45001220703125,266.98162841796875,283.1329650878906,293.4706726074219,291.1311950683594,1.0,0.2209446877241134,0.7550451755523682,0.7550451755523682,1.0,1.0,-0.9748330116271972,0.4030321538448334,0.5718008875846863,0.1738292723894119,0.0,0.0,0.3653269410133362,36.99835586547852,49.0,-0.2412770092487335,-7859.90478515625,113.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,306.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.40234375,18000.0,0.0,0.0,0.1757980436086654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735912501811981,0.2735958397388458,-4.5831875468138605e-06,0.0,0.0001784126652637,0.0,0.0,12.109962463378906,0.0,0.0,0.0,0.30255788564682,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581414550542831,-1530.1605224609375,304.143798828125,0.6670240759849548,0.1070950552821159,0.0972039476037025,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5063430070877075,0.050000000745058,0.0486813709139823,293.0813903808594,297.1499938964844,293.1499938964844,0.1808398365974426,-2865.025634765625,304.14111328125,0.8929511308670044,0.2598107755184173,0.1820394247770309,293.1148681640625,297.1499938964844,293.1499938964844,0.1916611343622207,-4061.689208984375,304.14508056640625,0.9072030186653136,0.2718043327331543,0.2579947113990783,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5063430070877075,0.050000000745058,0.2309234738349914,291.13116455078125,291.1499938964844,268.42999267578125,266.96630859375,283.1249084472656,293.4801025390625,291.1311950683594,1.0,0.2255413383245468,0.754703164100647,0.754703164100647,1.0,1.0,-0.9802855849266052,0.4054952263832092,0.574790358543396,0.174618124961853,0.0,0.0,0.3678422570228576,39.59542083740234,52.0,-0.0247034970670938,-7912.11767578125,119.49944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.181640625,18000.0,0.0,0.0,0.1769738495349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762065827846527,0.2762111723423004,-4.5909578147984575e-06,0.0,0.0001796059659682,0.0,0.0,12.25960636138916,0.0,0.0,0.0,0.3031741976737976,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581414550542831,-1530.1605224609375,304.143798828125,0.6670240759849548,0.1070950552821159,0.0972039476037025,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5063430070877075,0.050000000745058,0.0486813709139823,293.0813903808594,297.1499938964844,293.1499938964844,0.1808398365974426,-2865.025634765625,304.14111328125,0.8929511308670044,0.2598107755184173,0.1820394247770309,293.1148681640625,297.1499938964844,293.1499938964844,0.1916611343622207,-4061.689208984375,304.14508056640625,0.9072030186653136,0.2718043327331543,0.2579947113990783,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5063430070877075,0.050000000745058,0.2309234738349914,291.13116455078125,291.1499938964844,268.42999267578125,266.96630859375,283.1249084472656,293.4801025390625,291.1311950683594,1.0,0.2255413383245468,0.754703164100647,0.754703164100647,1.0,1.0,-0.9802855849266052,0.4054952263832092,0.574790358543396,0.174618124961853,0.0,0.0,0.3678422570228576,39.59542083740234,52.0,-0.0247034970670938,-7912.11767578125,119.49944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.181640625,18000.0,0.0,0.0,0.1769738495349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762065827846527,0.2762111723423004,-4.5909578147984575e-06,0.0,0.0001796059659682,0.0,0.0,12.25960636138916,0.0,0.0,0.0,0.3031741976737976,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594180822372436,-1552.0399169921875,304.14373779296875,0.6609645485877991,0.1085344105958938,0.0985952615737915,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4993308782577514,0.050000000745058,0.048787347972393,293.08013916015625,297.1499938964844,293.1499938964844,0.1826698631048202,-2888.10888671875,304.1410217285156,0.8830564618110657,0.2618065774440765,0.1835090517997741,293.11383056640625,297.1499938964844,293.1499938964844,0.1927209496498108,-4079.579345703125,304.1449584960937,0.8958848118782043,0.2729071676731109,0.2591361105442047,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4993308782577514,0.050000000745058,0.2314261645078659,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,283.11767578125,293.4902038574219,291.1313171386719,1.0,0.230261355638504,0.7543612122535706,0.7543612122535706,1.0,1.0,-0.9858197569847108,0.4079758524894714,0.5778439044952393,0.1754773408174514,0.0,0.0,0.370330661535263,42.33744430541992,55.0,0.169979453086853,-7964.314453125,125.38142395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,306.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.178181380033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788224518299103,0.2788270711898803,-4.598834948410513e-06,0.0,0.0001808314409572,0.0,0.0,12.410326957702637,0.0,0.0,0.0,0.3037953078746795,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594180822372436,-1552.0399169921875,304.14373779296875,0.6609645485877991,0.1085344105958938,0.0985952615737915,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4993308782577514,0.050000000745058,0.048787347972393,293.08013916015625,297.1499938964844,293.1499938964844,0.1826698631048202,-2888.10888671875,304.1410217285156,0.8830564618110657,0.2618065774440765,0.1835090517997741,293.11383056640625,297.1499938964844,293.1499938964844,0.1927209496498108,-4079.579345703125,304.1449584960937,0.8958848118782043,0.2729071676731109,0.2591361105442047,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4993308782577514,0.050000000745058,0.2314261645078659,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,283.11767578125,293.4902038574219,291.1313171386719,1.0,0.230261355638504,0.7543612122535706,0.7543612122535706,1.0,1.0,-0.9858197569847108,0.4079758524894714,0.5778439044952393,0.1754773408174514,0.0,0.0,0.370330661535263,42.33744430541992,55.0,0.169979453086853,-7964.314453125,125.38142395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,306.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.178181380033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788224518299103,0.2788270711898803,-4.598834948410513e-06,0.0,0.0001808314409572,0.0,0.0,12.410326957702637,0.0,0.0,0.0,0.3037953078746795,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600580945611,-1563.0516357421875,304.1437072753906,0.6581089496612549,0.1092576310038566,0.0992958098649978,293.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4960269629955292,0.050000000745058,0.0488420836627483,293.07958984375,297.1499938964844,293.1499938964844,0.1835845112800598,-2899.6240234375,304.1409912109375,0.878334641456604,0.2628007233142853,0.1842426806688308,293.1133117675781,297.1499938964844,293.1499938964844,0.1932578533887863,-4088.63232421875,304.1448974609375,0.8905160427093506,0.2734647691249847,0.2597144842147827,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4960269629955292,0.050000000745058,0.2316858172416687,291.1313781738281,291.1499938964844,268.3999938964844,266.943115234375,283.1143493652344,293.4955139160156,291.1314392089844,1.0,0.2326507270336151,0.75419020652771,0.75419020652771,1.0,1.0,-0.9886125326156616,0.409220814704895,0.5793917179107666,0.1759319603443145,0.0,0.0,0.3715604245662689,43.75354766845703,55.0,0.2545428276062011,-7990.37353515625,128.42767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,306.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.072265625,18000.0,0.0,0.0,0.1787951290607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801253199577331,0.2801299095153808,-4.602796252584085e-06,0.0,0.0001814543211366,0.0,0.0,12.485784530639648,0.0,0.0,0.0,0.3041063845157623,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.060698926448822,-1574.1064453125,304.1437072753906,0.6553780436515808,0.1099830791354179,0.0999993234872818,293.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4928376674652099,0.050000000745058,0.0488977916538715,293.0790710449219,297.1499938964844,293.1499938964844,0.1844983845949173,-2911.115234375,304.1409606933594,0.8737806677818298,0.2637920379638672,0.1849751025438308,293.1128234863281,297.1499938964844,293.1499938964844,0.1937991082668304,-4097.75146484375,304.14483642578125,0.8853235840797424,0.2740263938903808,0.2602976262569427,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4928376674652099,0.050000000745058,0.2319500744342804,291.13153076171875,291.1499938964844,268.3900146484375,266.9353332519531,283.1112976074219,293.5009460449219,291.131591796875,1.0,0.235051155090332,0.7540072202682495,0.7540072202682495,1.0,1.0,-0.9914199709892272,0.4104663729667663,0.5809535384178162,0.1764010488986969,0.0,0.0,0.3727780282497406,45.19472885131836,58.0,0.3393408060073852,-8016.380859375,131.53585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570251464844,306.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.1794140785932541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814221680164337,0.2814267873764038,-4.606763923220569e-06,0.0,0.0001820824836613,0.0,0.0,12.56115436553955,0.0,0.0,0.0,0.3044171035289764,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619819983839988,-1596.3272705078125,304.1436462402344,0.6502968072891235,0.1114398911595344,0.1014140322804451,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4867112338542938,0.050000000745058,0.0490116067230701,293.0782165527344,297.1499938964844,293.1499938964844,0.1863226443529129,-2934.011962890625,304.14093017578125,0.8652012944221497,0.2657652199268341,0.1864355355501175,293.11187744140625,297.1499938964844,293.1499938964844,0.1948933005332946,-4116.16650390625,304.1447448730469,0.8755054473876953,0.2751604914665222,0.2614766657352447,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4867112338542938,0.050000000745058,0.2324899584054947,291.1318664550781,291.1499938964844,268.3699951171875,266.9196472167969,283.1056823730469,293.51220703125,291.1319580078125,1.0,0.2398639619350433,0.7536411881446838,0.7536411881446838,1.0,1.0,-0.9970703721046448,0.4129604697227478,0.584109902381897,0.1773839443922042,0.0,0.0,0.3751711845397949,48.13923645019531,61.0,0.4935905933380127,-8068.208984375,137.9159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.1806625872850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839909493923187,0.2839955687522888,-4.6146933527779765e-06,0.0,0.000183349562576,0.0,0.0,12.711206436157228,0.0,0.0,0.0,0.3050359487533569,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619819983839988,-1596.3272705078125,304.1436462402344,0.6502968072891235,0.1114398911595344,0.1014140322804451,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4867112338542938,0.050000000745058,0.0490116067230701,293.0782165527344,297.1499938964844,293.1499938964844,0.1863226443529129,-2934.011962890625,304.14093017578125,0.8652012944221497,0.2657652199268341,0.1864355355501175,293.11187744140625,297.1499938964844,293.1499938964844,0.1948933005332946,-4116.16650390625,304.1447448730469,0.8755054473876953,0.2751604914665222,0.2614766657352447,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4867112338542938,0.050000000745058,0.2324899584054947,291.1318664550781,291.1499938964844,268.3699951171875,266.9196472167969,283.1056823730469,293.51220703125,291.1319580078125,1.0,0.2398639619350433,0.7536411881446838,0.7536411881446838,1.0,1.0,-0.9970703721046448,0.4129604697227478,0.584109902381897,0.1773839443922042,0.0,0.0,0.3751711845397949,48.13923645019531,61.0,0.4935905933380127,-8068.208984375,137.9159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.1806625872850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839909493923187,0.2839955687522888,-4.6146933527779765e-06,0.0,0.000183349562576,0.0,0.0,12.711206436157228,0.0,0.0,0.0,0.3050359487533569,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.063266597688198,-1618.69140625,304.1436462402344,0.6457059383392334,0.112904705107212,0.1028384864330291,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4807244837284088,0.050000000745058,0.0491280294954776,293.0775146484375,297.1499938964844,293.1499938964844,0.188139796257019,-2956.764892578125,304.14093017578125,0.8573201894760132,0.2677235901355743,0.1878877580165863,293.1109924316406,297.1499938964844,293.1499938964844,0.1960033625364303,-4134.82080078125,304.1446533203125,0.8664573431015015,0.2763094902038574,0.262672483921051,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4807244837284088,0.050000000745058,0.2330422103404998,291.1322937011719,291.1499938964844,268.3500061035156,266.90380859375,283.100830078125,293.52398681640625,291.13238525390625,1.0,0.2446698993444442,0.7532751560211182,0.7532751560211182,1.0,1.0,-1.002760887145996,0.4154560267925262,0.5873048305511475,0.1784240901470184,0.0,0.0,0.3774996399879455,51.15157699584961,64.0,0.599510908126831,-8119.70556640625,144.48951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,306.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.333984375,18000.0,0.0,0.0,0.1819191873073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865138649940491,0.2865185141563415,-4.622575488610892e-06,0.0,0.0001846248487709,0.0,0.0,12.859580039978027,0.0,0.0,0.0,0.305647999048233,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.063266597688198,-1618.69140625,304.1436462402344,0.6457059383392334,0.112904705107212,0.1028384864330291,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4807244837284088,0.050000000745058,0.0491280294954776,293.0775146484375,297.1499938964844,293.1499938964844,0.188139796257019,-2956.764892578125,304.14093017578125,0.8573201894760132,0.2677235901355743,0.1878877580165863,293.1109924316406,297.1499938964844,293.1499938964844,0.1960033625364303,-4134.82080078125,304.1446533203125,0.8664573431015015,0.2763094902038574,0.262672483921051,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4807244837284088,0.050000000745058,0.2330422103404998,291.1322937011719,291.1499938964844,268.3500061035156,266.90380859375,283.100830078125,293.52398681640625,291.13238525390625,1.0,0.2446698993444442,0.7532751560211182,0.7532751560211182,1.0,1.0,-1.002760887145996,0.4154560267925262,0.5873048305511475,0.1784240901470184,0.0,0.0,0.3774996399879455,51.15157699584961,64.0,0.599510908126831,-8119.70556640625,144.48951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,306.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.333984375,18000.0,0.0,0.0,0.1819191873073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865138649940491,0.2865185141563415,-4.622575488610892e-06,0.0,0.0001846248487709,0.0,0.0,12.859580039978027,0.0,0.0,0.0,0.305647999048233,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645516812801361,-1641.180419921875,304.14361572265625,0.6415743827819824,0.1143767908215522,0.1042713969945907,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4746151268482208,0.050000000745058,0.0492463782429695,293.0769958496094,297.1499938964844,293.1499938964844,0.1899482309818267,-2979.356201171875,304.14093017578125,0.8501096963882446,0.2696658074855804,0.189330443739891,293.1101379394531,297.1499938964844,293.1499938964844,0.1971280425786972,-4153.69482421875,304.1445617675781,0.858167290687561,0.2774722576141357,0.2638833522796631,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4746151268482208,0.050000000745058,0.2336036264896392,291.1328125,291.1499938964844,268.3299865722656,266.8878173828125,283.0966796875,293.5362243652344,291.13287353515625,1.0,0.249444380402565,0.752889096736908,0.752889096736908,1.0,1.0,-1.0084813833236694,0.4179469048976898,0.590534508228302,0.1795148104429245,0.0,0.0,0.3797590434551239,54.2143669128418,67.0,0.6882657408714294,-8170.81689453125,151.22706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,306.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.55078125,18000.0,0.0,0.0,0.1831752359867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889847457408905,0.2889893651008606,-4.630378953152103e-06,0.0,0.0001858995819929,0.0,0.0,13.005847930908203,0.0,0.0,0.0,0.3062514364719391,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645516812801361,-1641.180419921875,304.14361572265625,0.6415743827819824,0.1143767908215522,0.1042713969945907,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4746151268482208,0.050000000745058,0.0492463782429695,293.0769958496094,297.1499938964844,293.1499938964844,0.1899482309818267,-2979.356201171875,304.14093017578125,0.8501096963882446,0.2696658074855804,0.189330443739891,293.1101379394531,297.1499938964844,293.1499938964844,0.1971280425786972,-4153.69482421875,304.1445617675781,0.858167290687561,0.2774722576141357,0.2638833522796631,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4746151268482208,0.050000000745058,0.2336036264896392,291.1328125,291.1499938964844,268.3299865722656,266.8878173828125,283.0966796875,293.5362243652344,291.13287353515625,1.0,0.249444380402565,0.752889096736908,0.752889096736908,1.0,1.0,-1.0084813833236694,0.4179469048976898,0.590534508228302,0.1795148104429245,0.0,0.0,0.3797590434551239,54.2143669128418,67.0,0.6882657408714294,-8170.81689453125,151.22706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,306.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.55078125,18000.0,0.0,0.0,0.1831752359867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889847457408905,0.2889893651008606,-4.630378953152103e-06,0.0,0.0001858995819929,0.0,0.0,13.005847930908203,0.0,0.0,0.0,0.3062514364719391,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.065836489200592,-1663.7796630859375,304.14361572265625,0.6378613114356995,0.1158555895090103,0.105711705982685,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4681022763252258,0.050000000745058,0.0493660978972911,293.0766296386719,297.1499938964844,293.1499938964844,0.1917461603879928,-3001.765380859375,304.1409606933594,0.8435183167457581,0.271590381860733,0.1907620579004287,293.1093139648437,297.1499938964844,293.1499938964844,0.1982664614915847,-4172.7724609375,304.1444702148437,0.8505929708480835,0.2786480784416199,0.2651080191135406,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4681022763252258,0.050000000745058,0.2341715097427368,291.1333312988281,291.1499938964844,268.3099975585937,266.8717041015625,283.0931701660156,293.5489196777344,291.1334228515625,1.0,0.2541700899600982,0.752502977848053,0.752502977848053,1.0,1.0,-1.014223575592041,0.4204327762126922,0.5937908291816711,0.1806547343730926,0.0,0.0,0.3819447755813598,57.313262939453125,55.0,0.7382428646087646,-8221.4765625,158.10369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,306.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.818359375,18000.0,0.0,0.0,0.1844229996204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913954854011535,0.2914001047611236,-4.638074187823804e-06,0.0,0.000187165904208,0.0,0.0,13.149480819702148,0.0,0.0,0.0,0.3068440854549408,4.0,0.0,1.0
