time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.065836489200592,-1663.7796630859375,304.14361572265625,0.6378613114356995,0.1158555895090103,0.105711705982685,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4681022763252258,0.050000000745058,0.0493660978972911,293.0766296386719,297.1499938964844,293.1499938964844,0.1917461603879928,-3001.765380859375,304.1409606933594,0.8435183167457581,0.271590381860733,0.1907620579004287,293.1093139648437,297.1499938964844,293.1499938964844,0.1982664614915847,-4172.7724609375,304.1444702148437,0.8505929708480835,0.2786480784416199,0.2651080191135406,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4681022763252258,0.050000000745058,0.2341715097427368,291.1333312988281,291.1499938964844,268.3099975585937,266.8717041015625,283.0931701660156,293.5489196777344,291.1334228515625,1.0,0.2541700899600982,0.752502977848053,0.752502977848053,1.0,1.0,-1.014223575592041,0.4204327762126922,0.5937908291816711,0.1806547343730926,0.0,0.0,0.3819447755813598,57.313262939453125,55.0,0.7382428646087646,-8221.4765625,158.10369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,306.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.818359375,18000.0,0.0,0.0,0.1844229996204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913954854011535,0.2914001047611236,-4.638074187823804e-06,0.0,0.000187165904208,0.0,0.0,13.149480819702148,0.0,0.0,0.0,0.3068440854549408,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664338842034339,-1674.314697265625,304.1436767578125,0.638892650604248,0.116604134440422,0.1063839048147201,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4678242802619934,0.050000000745058,0.0493709854781627,293.0764465332031,297.1499938964844,293.1499938964844,0.1925924569368362,-3012.275634765625,304.1410827636719,0.8441235423088074,0.2725556492805481,0.1914347857236862,293.10888671875,297.1499938964844,293.1499938964844,0.1987906396389007,-4181.51904296875,304.14453125,0.8508293032646179,0.2792455852031708,0.2656714618206024,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4678242802619934,0.050000000745058,0.2341946959495544,291.1337280273437,291.1499938964844,268.29998779296875,266.86358642578125,283.0916748046875,293.5552978515625,291.1339111328125,1.0,0.2542521953582763,0.7523099780082703,0.7523099780082703,1.0,1.0,-1.0165482759475708,0.4214394390583038,0.5951088070869446,0.1810975819826126,0.0,0.0,0.3829922676086426,57.46419906616211,55.0,1.3657673597335815,-8244.7021484375,158.99942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,306.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.1850407570600509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925731539726257,0.2925778031349182,-4.641875420929864e-06,0.0,0.0001877928589237,0.0,0.0,13.220013618469238,0.0,0.0,0.0,0.3071348965167999,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670027360320091,-1684.3555908203125,304.143798828125,0.6419374346733093,0.1173685863614082,0.1070312336087226,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.469721108675003,0.050000000745058,0.0493371672928333,293.076171875,297.1499938964844,293.1499938964844,0.1934021711349487,-3022.302490234375,304.1412353515625,0.8474096059799194,0.2735395431518554,0.1920882761478424,293.1084289550781,297.1499938964844,293.1499938964844,0.1992760151624679,-4189.58349609375,304.1446533203125,0.8538069128990173,0.2798568308353424,0.2662071287631988,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.469721108675003,0.050000000745058,0.2340342700481414,291.1348876953125,291.1499938964844,268.2900085449219,266.8554382324219,283.0900573730469,293.561279296875,291.1352844238281,1.0,0.2532063722610473,0.752108633518219,0.752108633518219,1.0,1.0,-1.0185195207595823,0.4222944974899292,0.5962250828742981,0.1814501881599426,0.0,0.0,0.3838889300823211,56.630672454833984,43.0,2.7945687770843506,-8265.8642578125,158.09532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.185648575425148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936611771583557,0.2936658263206482,-4.64556160295615e-06,0.0,0.0001884097000584,0.0,0.0,13.285794258117676,0.0,0.0,0.0,0.3074056506156921,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680949389934539,-1703.677490234375,304.14404296875,0.6530597805976868,0.1189367696642875,0.1082864701747894,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4776394963264465,0.050000000745058,0.0491881296038627,293.0754699707031,297.1499938964844,293.1499938964844,0.1949735134840011,-3041.718017578125,304.1415405273437,0.8605298399925232,0.2755550444126129,0.1933704167604446,293.1073913574219,297.1499938964844,293.1499938964844,0.200187936425209,-4204.68896484375,304.1448974609375,0.8664064407348633,0.2811178267002105,0.2672342658042907,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4776394963264465,0.050000000745058,0.2333273142576217,291.1383972167969,291.1499938964844,268.2699890136719,266.8390197753906,283.0865783691406,293.5721740722656,291.1388244628906,1.0,0.248286947607994,0.7517059445381165,0.7517059445381165,1.0,1.0,-1.0217708349227903,0.4237044155597687,0.5980663895606995,0.1819955557584762,0.0,0.0,0.3852039575576782,52.89412307739258,31.0,4.35906457901001,-8300.4814453125,152.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,306.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4765625,18000.0,0.0,0.0,0.1868103146553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953132390975952,0.2953178882598877,-4.651682047551731e-06,0.0,0.000189588725334,0.0,0.0,13.387356758117676,0.0,0.0,0.0,0.3078279495239258,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680949389934539,-1703.677490234375,304.14404296875,0.6530597805976868,0.1189367696642875,0.1082864701747894,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4776394963264465,0.050000000745058,0.0491881296038627,293.0754699707031,297.1499938964844,293.1499938964844,0.1949735134840011,-3041.718017578125,304.1415405273437,0.8605298399925232,0.2755550444126129,0.1933704167604446,293.1073913574219,297.1499938964844,293.1499938964844,0.200187936425209,-4204.68896484375,304.1448974609375,0.8664064407348633,0.2811178267002105,0.2672342658042907,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4776394963264465,0.050000000745058,0.2333273142576217,291.1383972167969,291.1499938964844,268.2699890136719,266.8390197753906,283.0865783691406,293.5721740722656,291.1388244628906,1.0,0.248286947607994,0.7517059445381165,0.7517059445381165,1.0,1.0,-1.0217708349227903,0.4237044155597687,0.5980663895606995,0.1819955557584762,0.0,0.0,0.3852039575576782,52.89412307739258,31.0,4.35906457901001,-8300.4814453125,152.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,306.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4765625,18000.0,0.0,0.0,0.1868103146553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953132390975952,0.2953178882598877,-4.651682047551731e-06,0.0,0.000189588725334,0.0,0.0,13.387356758117676,0.0,0.0,0.0,0.3078279495239258,4.0,0.0,1.0
409740,293.0931396484375,297.1499938964844,293.1499938964844,0.0691519826650619,-1722.4559326171875,304.1442565917969,0.671501636505127,0.1205465346574783,0.1095057055354118,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4894856214523315,0.050000000745058,0.0489589311182498,293.0745849609375,297.1499938964844,293.1499938964844,0.1965214908123016,-3060.823974609375,304.14178466796875,0.8828632831573486,0.277619332075119,0.1946303695440292,293.1062927246094,297.1499938964844,293.1499938964844,0.201070174574852,-4219.29931640625,304.1451416015625,0.8882300853729248,0.2824239730834961,0.2682256400585174,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4894856214523315,0.050000000745058,0.2322400957345962,291.14166259765625,291.1499938964844,268.25,266.82244873046875,283.0829772949219,293.58209228515625,291.1420593261719,1.0,0.2403616905212402,0.7513033151626587,0.7513033151626587,1.0,1.0,-1.024356484413147,0.4248220026493072,0.5995345115661621,0.1823960095643997,0.0,0.0,0.3860929608345032,47.119911193847656,25.0,4.4534783363342285,-8328.27734375,143.1200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1878616362810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964386940002441,0.2964433431625366,-4.6559921429434326e-06,0.0,0.0001906556717585,0.0,0.0,13.45712947845459,0.0,0.0,0.0,0.3081195652484894,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691519826650619,-1722.4559326171875,304.1442565917969,0.671501636505127,0.1205465346574783,0.1095057055354118,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4894856214523315,0.050000000745058,0.0489589311182498,293.0745849609375,297.1499938964844,293.1499938964844,0.1965214908123016,-3060.823974609375,304.14178466796875,0.8828632831573486,0.277619332075119,0.1946303695440292,293.1062927246094,297.1499938964844,293.1499938964844,0.201070174574852,-4219.29931640625,304.1451416015625,0.8882300853729248,0.2824239730834961,0.2682256400585174,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4894856214523315,0.050000000745058,0.2322400957345962,291.14166259765625,291.1499938964844,268.25,266.82244873046875,283.0829772949219,293.58209228515625,291.1420593261719,1.0,0.2403616905212402,0.7513033151626587,0.7513033151626587,1.0,1.0,-1.024356484413147,0.4248220026493072,0.5995345115661621,0.1823960095643997,0.0,0.0,0.3860929608345032,47.119911193847656,25.0,4.4534783363342285,-8328.27734375,143.1200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1878616362810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964386940002441,0.2964433431625366,-4.6559921429434326e-06,0.0,0.0001906556717585,0.0,0.0,13.45712947845459,0.0,0.0,0.0,0.3081195652484894,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.0702316835522651,-1741.734375,304.1443786621094,0.6938161849975586,0.1221789121627807,0.1107514649629592,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.502962589263916,0.050000000745058,0.04873051866889,293.0737609863281,297.1499938964844,293.1499938964844,0.1981067508459091,-3080.39599609375,304.1418762207031,0.9099960327148438,0.279701828956604,0.1959106177091598,293.10516357421875,297.1499938964844,293.1499938964844,0.2019944190979004,-4234.64990234375,304.14520263671875,0.9151297211647034,0.2837604582309723,0.2692509889602661,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.502962589263916,0.050000000745058,0.2311566025018692,291.1441955566406,291.1499938964844,268.2300109863281,266.80572509765625,283.0794372558594,293.591796875,291.1444091796875,1.0,0.2323914915323257,0.7509199380874634,0.7509199380874634,1.0,1.0,-1.0270440578460691,0.4259735345840454,0.6010705232620239,0.1828586310148239,0.0,0.0,0.3866828680038452,41.36757659912109,25.0,3.2287607192993164,-8353.53515625,133.76602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,306.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.1887747645378112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971760332584381,0.297180712223053,-4.658879333874211e-06,0.0,0.0001915823959279,0.0,0.0,13.503104209899902,0.0,0.0,0.0,0.3083125352859497,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702316835522651,-1741.734375,304.1443786621094,0.6938161849975586,0.1221789121627807,0.1107514649629592,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.502962589263916,0.050000000745058,0.04873051866889,293.0737609863281,297.1499938964844,293.1499938964844,0.1981067508459091,-3080.39599609375,304.1418762207031,0.9099960327148438,0.279701828956604,0.1959106177091598,293.10516357421875,297.1499938964844,293.1499938964844,0.2019944190979004,-4234.64990234375,304.14520263671875,0.9151297211647034,0.2837604582309723,0.2692509889602661,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.502962589263916,0.050000000745058,0.2311566025018692,291.1441955566406,291.1499938964844,268.2300109863281,266.80572509765625,283.0794372558594,293.591796875,291.1444091796875,1.0,0.2323914915323257,0.7509199380874634,0.7509199380874634,1.0,1.0,-1.0270440578460691,0.4259735345840454,0.6010705232620239,0.1828586310148239,0.0,0.0,0.3866828680038452,41.36757659912109,25.0,3.2287607192993164,-8353.53515625,133.76602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,306.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.1887747645378112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971760332584381,0.297180712223053,-4.658879333874211e-06,0.0,0.0001915823959279,0.0,0.0,13.503104209899902,0.0,0.0,0.0,0.3083125352859497,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0713689848780632,-1762.157470703125,304.14434814453125,0.7138993740081787,0.1238111034035682,0.1120571196079254,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5156041383743286,0.050000000745058,0.0485604926943779,293.0731201171875,297.1499938964844,293.1499938964844,0.1997629702091217,-3100.859130859375,304.1418151855469,0.9372289776802064,0.2817616164684295,0.1972247809171676,293.1041259765625,297.1499938964844,293.1499938964844,0.2030127048492431,-4251.62841796875,304.1451110839844,0.941679298877716,0.2851074934005737,0.2703490555286407,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5156041383743286,0.050000000745058,0.2303500771522522,291.1450500488281,291.1499938964844,268.2099914550781,266.7888488769531,283.0765686035156,293.60223388671875,291.1450500488281,1.0,0.226547360420227,0.7505365610122681,0.7505365610122681,1.0,1.0,-1.0303339958190918,0.4273667633533478,0.6029672622680664,0.183517649769783,0.0,0.0,0.3872686624526977,37.10245513916016,25.0,1.176643967628479,-8380.806640625,127.11406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.189546912908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978147268295288,0.2978194057941437,-4.661052116716746e-06,0.0,0.0001923660311149,0.0,0.0,13.542102813720703,0.0,0.0,0.0,0.308474987745285,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713689848780632,-1762.157470703125,304.14434814453125,0.7138993740081787,0.1238111034035682,0.1120571196079254,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5156041383743286,0.050000000745058,0.0485604926943779,293.0731201171875,297.1499938964844,293.1499938964844,0.1997629702091217,-3100.859130859375,304.1418151855469,0.9372289776802064,0.2817616164684295,0.1972247809171676,293.1041259765625,297.1499938964844,293.1499938964844,0.2030127048492431,-4251.62841796875,304.1451110839844,0.941679298877716,0.2851074934005737,0.2703490555286407,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5156041383743286,0.050000000745058,0.2303500771522522,291.1450500488281,291.1499938964844,268.2099914550781,266.7888488769531,283.0765686035156,293.60223388671875,291.1450500488281,1.0,0.226547360420227,0.7505365610122681,0.7505365610122681,1.0,1.0,-1.0303339958190918,0.4273667633533478,0.6029672622680664,0.183517649769783,0.0,0.0,0.3872686624526977,37.10245513916016,25.0,1.176643967628479,-8380.806640625,127.11406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.189546912908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978147268295288,0.2978194057941437,-4.661052116716746e-06,0.0,0.0001923660311149,0.0,0.0,13.542102813720703,0.0,0.0,0.0,0.308474987745285,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719515159726142,-1772.656982421875,304.1443176269531,0.7222951054573059,0.1246244460344314,0.1127242073416709,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5215190649032593,0.050000000745058,0.0484931282699108,293.0729064941406,297.1499938964844,293.1499938964844,0.2006047666072845,-3111.25439453125,304.14178466796875,0.94935142993927,0.2827768623828888,0.1978850662708282,293.1036376953125,297.1499938964844,293.1499938964844,0.2035480141639709,-4260.5625,304.14501953125,0.9532271027565002,0.2857817411422729,0.2709167897701263,293.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5215190649032593,0.050000000745058,0.2300305217504501,291.1449584960937,291.1499938964844,268.20001220703125,266.78033447265625,283.0754699707031,293.60791015625,291.1449279785156,1.0,0.2242175191640854,0.7503448724746704,0.7503448724746704,1.0,1.0,-1.0321441888809204,0.4281282424926758,0.6040158867835999,0.1839051246643066,0.0,0.0,0.3876132667064667,35.41926956176758,25.0,0.3606467247009277,-8395.6416015625,124.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.1898866146802902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298177033662796,0.2981816828250885,-4.662163519242313e-06,0.0,0.0001927107805386,0.0,0.0,13.563918113708496,0.0,0.0,0.0,0.3085648715496063,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725400820374488,-1783.2874755859375,304.144287109375,0.7299712896347046,0.125436931848526,0.1133986860513687,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5271569490432739,0.050000000745058,0.0484346896409988,293.07275390625,297.1499938964844,293.1499938964844,0.201449766755104,-3121.680419921875,304.1417236328125,0.9601730108261108,0.2837834656238556,0.1985455602407455,293.1031799316406,297.1499938964844,293.1499938964844,0.2040945142507553,-4269.68017578125,304.1449279785156,0.9634645581245422,0.2864567041397095,0.2714940011501312,293.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5271569490432739,0.050000000745058,0.229753315448761,291.1447448730469,291.1499938964844,268.19000244140625,266.7718200683594,283.0745849609375,293.61383056640625,291.14471435546875,1.0,0.2222168296575546,0.7501486539840698,0.7501486539840698,1.0,1.0,-1.03403639793396,0.4289209246635437,0.6051154732704163,0.1843224614858627,0.0,0.0,0.3879846930503845,33.96341323852539,28.0,-0.1795481294393539,-8411.12109375,122.49714660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,306.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1902004033327102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985752522945404,0.2985799014568329,-4.663376785174478e-06,0.0,0.0001930292346514,0.0,0.0,13.587894439697266,0.0,0.0,0.0,0.3086631894111633,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.073751650750637,-1805.2427978515625,304.1441650390625,0.7408939599990845,0.1270560920238495,0.114788606762886,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345606803894043,0.050000000745058,0.0483650863170623,293.0726318359375,297.1499938964844,293.1499938964844,0.2031676918268203,-3142.857666015625,304.1416320800781,0.9738240838050842,0.2857655882835388,0.1998815238475799,293.1023864746094,297.1499938964844,293.1499938964844,0.2052395343780517,-4288.783203125,304.14471435546875,0.9761438369750975,0.2878059148788452,0.2726961374282837,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345606803894043,0.050000000745058,0.2294231355190277,291.1439514160156,291.1499938964844,268.1700134277344,266.7546081542969,283.07342529296875,293.62646484375,291.1438293457031,1.0,0.2201944440603256,0.7497563362121582,0.7497563362121582,1.0,1.0,-1.0382709503173828,0.4306880831718445,0.6075828671455383,0.1853019893169403,0.0,0.0,0.3888377249240875,32.25518798828125,31.0,-1.1812742948532104,-8444.302734375,120.4983901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,306.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1907683163881302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994763553142547,0.2994810044765472,-4.666123004426481e-06,0.0,0.0001936055923579,0.0,0.0,13.642219543457031,0.0,0.0,0.0,0.3088863492012024,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.073751650750637,-1805.2427978515625,304.1441650390625,0.7408939599990845,0.1270560920238495,0.114788606762886,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345606803894043,0.050000000745058,0.0483650863170623,293.0726318359375,297.1499938964844,293.1499938964844,0.2031676918268203,-3142.857666015625,304.1416320800781,0.9738240838050842,0.2857655882835388,0.1998815238475799,293.1023864746094,297.1499938964844,293.1499938964844,0.2052395343780517,-4288.783203125,304.14471435546875,0.9761438369750975,0.2878059148788452,0.2726961374282837,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5345606803894043,0.050000000745058,0.2294231355190277,291.1439514160156,291.1499938964844,268.1700134277344,266.7546081542969,283.07342529296875,293.62646484375,291.1438293457031,1.0,0.2201944440603256,0.7497563362121582,0.7497563362121582,1.0,1.0,-1.0382709503173828,0.4306880831718445,0.6075828671455383,0.1853019893169403,0.0,0.0,0.3888377249240875,32.25518798828125,31.0,-1.1812742948532104,-8444.302734375,120.4983901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,306.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1907683163881302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994763553142547,0.2994810044765472,-4.666123004426481e-06,0.0,0.0001936055923579,0.0,0.0,13.642219543457031,0.0,0.0,0.0,0.3088863492012024,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749916806817054,-1827.8048095703125,304.14404296875,0.7470120787620544,0.128666803240776,0.1162124052643776,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5374767780303955,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2049010992050171,-3164.18896484375,304.1415405273437,0.9799437522888184,0.2877033650875091,0.2012189924716949,293.1016845703125,297.1499938964844,293.1499938964844,0.2064350694417953,-4308.7119140625,304.1444702148437,0.981540322303772,0.2891525626182556,0.2739399969577789,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5374767780303955,0.050000000745058,0.2293021082878112,291.1426086425781,291.1499938964844,268.1499938964844,266.7372131347656,283.0730895996094,293.6401672363281,291.1424560546875,1.0,0.2199030071496963,0.7493639588356018,0.7493639588356018,1.0,1.0,-1.0429021120071411,0.4326119720935821,0.6102901697158813,0.1864210665225982,0.0,0.0,0.3899127542972564,31.669553756713867,34.0,-1.7692545652389526,-8480.357421875,120.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,306.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.1912875473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006123006343841,0.300616979598999,-4.669529516831972e-06,0.0,0.0001941325463121,0.0,0.0,13.710693359375,0.0,0.0,0.0,0.3091670274734497,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749916806817054,-1827.8048095703125,304.14404296875,0.7470120787620544,0.128666803240776,0.1162124052643776,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5374767780303955,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2049010992050171,-3164.18896484375,304.1415405273437,0.9799437522888184,0.2877033650875091,0.2012189924716949,293.1016845703125,297.1499938964844,293.1499938964844,0.2064350694417953,-4308.7119140625,304.1444702148437,0.981540322303772,0.2891525626182556,0.2739399969577789,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5374767780303955,0.050000000745058,0.2293021082878112,291.1426086425781,291.1499938964844,268.1499938964844,266.7372131347656,283.0730895996094,293.6401672363281,291.1424560546875,1.0,0.2199030071496963,0.7493639588356018,0.7493639588356018,1.0,1.0,-1.0429021120071411,0.4326119720935821,0.6102901697158813,0.1864210665225982,0.0,0.0,0.3899127542972564,31.669553756713867,34.0,-1.7692545652389526,-8480.357421875,120.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,306.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.1912875473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006123006343841,0.300616979598999,-4.669529516831972e-06,0.0,0.0001941325463121,0.0,0.0,13.710693359375,0.0,0.0,0.0,0.3091670274734497,4.0,0.0,1.0
410460,293.0892639160156,297.1499938964844,293.1499938964844,0.0762500092387199,-1850.7808837890625,304.1439208984375,0.7489879131317139,0.1302719414234161,0.1176619455218315,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.536604642868042,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066351324319839,-3185.482177734375,304.1414489746094,0.9806721210479736,0.2896031737327575,0.202552929520607,293.1011047363281,297.1499938964844,293.1499938964844,0.2076635211706161,-4329.15478515625,304.144287109375,0.9816961288452148,0.2904980480670929,0.2752153575420379,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.536604642868042,0.050000000745058,0.2293376326560974,291.1412353515625,291.1499938964844,268.1300048828125,266.7196350097656,283.0734558105469,293.6547241210937,291.1410827636719,1.0,0.2209451347589492,0.7489460110664368,0.7489460110664368,1.0,1.0,-1.0478253364562988,0.4346486926078796,0.6131766438484192,0.1876382976770401,0.0,0.0,0.3911756575107574,31.92424392700196,37.0,-1.9149510860443115,-8518.4091796875,122.20228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,306.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1917950809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019762337207794,0.3019809126853943,-4.673720013670391e-06,0.0,0.0001946476259035,0.0,0.0,13.793387413024902,0.0,0.0,0.0,0.3095060586929321,4.0,0.0,1.0
410520,293.0892639160156,297.1499938964844,293.1499938964844,0.0762500092387199,-1850.7808837890625,304.1439208984375,0.7489879131317139,0.1302719414234161,0.1176619455218315,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.536604642868042,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066351324319839,-3185.482177734375,304.1414489746094,0.9806721210479736,0.2896031737327575,0.202552929520607,293.1011047363281,297.1499938964844,293.1499938964844,0.2076635211706161,-4329.15478515625,304.144287109375,0.9816961288452148,0.2904980480670929,0.2752153575420379,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.536604642868042,0.050000000745058,0.2293376326560974,291.1412353515625,291.1499938964844,268.1300048828125,266.7196350097656,283.0734558105469,293.6547241210937,291.1410827636719,1.0,0.2209451347589492,0.7489460110664368,0.7489460110664368,1.0,1.0,-1.0478253364562988,0.4346486926078796,0.6131766438484192,0.1876382976770401,0.0,0.0,0.3911756575107574,31.92424392700196,37.0,-1.9149510860443115,-8518.4091796875,122.20228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,306.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1917950809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019762337207794,0.3019809126853943,-4.673720013670391e-06,0.0,0.0001946476259035,0.0,0.0,13.793387413024902,0.0,0.0,0.0,0.3095060586929321,4.0,0.0,1.0
410580,293.0889587402344,297.1499938964844,293.1499938964844,0.0775220021605491,-1874.08349609375,304.1438293457031,0.7477495670318604,0.131873071193695,0.1191317066550254,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5328973531723022,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083703279495239,-3206.745849609375,304.14141845703125,0.9774225950241088,0.2914744913578033,0.2038842141628265,293.1005859375,297.1499938964844,293.1499938964844,0.2089188694953918,-4350.01025390625,304.14410400390625,0.9779320955276488,0.2918435633182525,0.2765159010887146,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5328973531723022,0.050000000745058,0.2294938564300537,291.13983154296875,291.1499938964844,268.1099853515625,266.7018127441406,283.07421875,293.669921875,291.1396789550781,1.0,0.2230026870965957,0.7485280632972717,0.7485280632972717,1.0,1.0,-1.052975296974182,0.4367780089378357,0.6161972880363464,0.1889295428991317,0.0,0.0,0.3926247656345367,32.82686233520508,40.0,-1.9492673873901367,-8557.962890625,125.06626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,306.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.192323163151741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035559356212616,0.3035606145858764,-4.678654022427509e-06,0.0,0.0001951835583895,0.0,0.0,13.889667510986328,0.0,0.0,0.0,0.3099012076854706,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.0775220021605491,-1874.08349609375,304.1438293457031,0.7477495670318604,0.131873071193695,0.1191317066550254,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5328973531723022,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083703279495239,-3206.745849609375,304.14141845703125,0.9774225950241088,0.2914744913578033,0.2038842141628265,293.1005859375,297.1499938964844,293.1499938964844,0.2089188694953918,-4350.01025390625,304.14410400390625,0.9779320955276488,0.2918435633182525,0.2765159010887146,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5328973531723022,0.050000000745058,0.2294938564300537,291.13983154296875,291.1499938964844,268.1099853515625,266.7018127441406,283.07421875,293.669921875,291.1396789550781,1.0,0.2230026870965957,0.7485280632972717,0.7485280632972717,1.0,1.0,-1.052975296974182,0.4367780089378357,0.6161972880363464,0.1889295428991317,0.0,0.0,0.3926247656345367,32.82686233520508,40.0,-1.9492673873901367,-8557.962890625,125.06626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,306.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.192323163151741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035559356212616,0.3035606145858764,-4.678654022427509e-06,0.0,0.0001951835583895,0.0,0.0,13.889667510986328,0.0,0.0,0.0,0.3099012076854706,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781619176268577,-1885.833984375,304.143798828125,0.7462323904037476,0.1326724141836166,0.1198728308081626,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5302810668945312,0.050000000745058,0.048404287546873,293.0736389160156,297.1499938964844,293.1499938964844,0.2092381715774536,-3217.364501953125,304.1413879394531,0.9746057391166688,0.292400985956192,0.2045490145683288,293.100341796875,297.1499938964844,293.1499938964844,0.209554985165596,-4360.56396484375,304.1440124511719,0.97486013174057,0.2925165593624115,0.2771741449832916,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5302810668945312,0.050000000745058,0.2296091020107269,291.13916015625,291.1499938964844,268.1000061035156,266.6928405761719,283.0747375488281,293.6777038574219,291.1390075683594,1.0,0.2243363559246063,0.7483190894126892,0.7483190894126892,1.0,1.0,-1.0556203126907349,0.437871366739273,0.6177489161491394,0.1895983666181564,0.0,0.0,0.3934178054332733,33.477542877197266,40.0,-1.9229984283447263,-8578.2587890625,126.88306427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,306.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1926033347845077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304428219795227,0.3044328987598419,-4.681405698647723e-06,0.0,0.0001954678882611,0.0,0.0,13.943037986755373,0.0,0.0,0.0,0.3101202547550201,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788037553429603,-1897.6368408203125,304.1437683105469,0.7442852258682251,0.1334710568189621,0.1206174343824386,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5273185968399048,0.050000000745058,0.0484329387545585,293.0738830566406,297.1499938964844,293.1499938964844,0.2101054936647415,-3227.9658203125,304.1413879394531,0.9711402654647828,0.2933219373226166,0.2052130103111267,293.10009765625,297.1499938964844,293.1499938964844,0.2101956307888031,-4371.18359375,304.1439208984375,0.9711348414421082,0.2931898534297943,0.2778369486331939,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5273185968399048,0.050000000745058,0.229745015501976,291.13848876953125,291.1499938964844,268.0899963378906,266.68377685546875,283.0753479003906,293.68560791015625,291.13836669921875,1.0,0.2258346825838089,0.7480959892272949,0.7480959892272949,1.0,1.0,-1.0583040714263916,0.4389786720275879,0.6193253397941589,0.1902782768011093,0.0,0.0,0.394252061843872,34.239192962646484,43.0,-1.860921859741211,-8598.8369140625,128.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,306.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.947265625,18000.0,0.0,0.0,0.1928981840610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053520917892456,0.3053567707538605,-4.684344276029151e-06,0.0,0.0001957671338459,0.0,0.0,13.999733924865724,0.0,0.0,0.0,0.310353010892868,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800917148590087,-1921.3692626953125,304.1436767578125,0.7394876480102539,0.135066419839859,0.1221154928207397,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5207346677780151,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118369042873382,-3249.095703125,304.141357421875,0.9625968933105468,0.2951476871967315,0.2065379023551941,293.0997009277344,297.1499938964844,293.1499938964844,0.2114882469177246,-4392.58056640625,304.143798828125,0.9620508551597596,0.2945372760295868,0.2791745960712433,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5207346677780151,0.050000000745058,0.2300701737403869,291.13726806640625,291.1499938964844,268.07000732421875,266.6655578613281,283.0767517089844,293.7016906738281,291.1371765136719,1.0,0.2292407304048538,0.7476496696472168,0.7476496696472168,1.0,1.0,-1.063770413398743,0.4412336945533752,0.6225366592407227,0.1916715502738952,0.0,0.0,0.3960303962230682,36.048919677734375,46.0,-1.675296425819397,-8640.7353515625,133.55899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,306.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.1935408562421798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073409497737884,0.3073456287384033,-4.690752575697843e-06,0.0,0.0001964193652383,0.0,0.0,14.122376441955566,0.0,0.0,0.0,0.3108566105365753,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800917148590087,-1921.3692626953125,304.1436767578125,0.7394876480102539,0.135066419839859,0.1221154928207397,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5207346677780151,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118369042873382,-3249.095703125,304.141357421875,0.9625968933105468,0.2951476871967315,0.2065379023551941,293.0997009277344,297.1499938964844,293.1499938964844,0.2114882469177246,-4392.58056640625,304.143798828125,0.9620508551597596,0.2945372760295868,0.2791745960712433,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5207346677780151,0.050000000745058,0.2300701737403869,291.13726806640625,291.1499938964844,268.07000732421875,266.6655578613281,283.0767517089844,293.7016906738281,291.1371765136719,1.0,0.2292407304048538,0.7476496696472168,0.7476496696472168,1.0,1.0,-1.063770413398743,0.4412336945533752,0.6225366592407227,0.1916715502738952,0.0,0.0,0.3960303962230682,36.048919677734375,46.0,-1.675296425819397,-8640.7353515625,133.55899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,306.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.1935408562421798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073409497737884,0.3073456287384033,-4.690752575697843e-06,0.0,0.0001964193652383,0.0,0.0,14.122376441955566,0.0,0.0,0.0,0.3108566105365753,4.0,0.0,1.0
410940,293.0883178710937,297.1499938964844,293.1499938964844,0.0813835710287094,-1945.232421875,304.1436462402344,0.7339963316917419,0.1366593241691589,0.1236230060458183,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.513784646987915,0.050000000745058,0.0485823825001716,293.0749206542969,297.1499938964844,293.1499938964844,0.2135621905326843,-3270.107421875,304.1413879394531,0.9524444341659546,0.2969529032707214,0.2078573554754257,293.0993347167969,297.1499938964844,293.1499938964844,0.2127933800220489,-4414.1455078125,304.1437072753906,0.9513352513313292,0.2958859205245971,0.2805257141590118,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.513784646987915,0.050000000745058,0.2304539084434509,291.13623046875,291.1499938964844,268.04998779296875,266.64715576171875,283.078369140625,293.7181091308594,291.1361389160156,1.0,0.2330704629421234,0.7472034096717834,0.7472034096717834,1.0,1.0,-1.069342851638794,0.4435325860977173,0.6258102655410767,0.1931017637252807,0.0,0.0,0.3979376554489136,38.17337417602539,49.0,-1.446853756904602,-8683.509765625,138.84490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.1942643523216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30949866771698,0.3095033764839172,-4.6978120735730045e-06,0.0,0.0001971536257769,0.0,0.0,14.256292343139648,0.0,0.0,0.0,0.3114066421985626,4.0,0.0,1.0
411000,293.0883178710937,297.1499938964844,293.1499938964844,0.0813835710287094,-1945.232421875,304.1436462402344,0.7339963316917419,0.1366593241691589,0.1236230060458183,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.513784646987915,0.050000000745058,0.0485823825001716,293.0749206542969,297.1499938964844,293.1499938964844,0.2135621905326843,-3270.107421875,304.1413879394531,0.9524444341659546,0.2969529032707214,0.2078573554754257,293.0993347167969,297.1499938964844,293.1499938964844,0.2127933800220489,-4414.1455078125,304.1437072753906,0.9513352513313292,0.2958859205245971,0.2805257141590118,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.513784646987915,0.050000000745058,0.2304539084434509,291.13623046875,291.1499938964844,268.04998779296875,266.64715576171875,283.078369140625,293.7181091308594,291.1361389160156,1.0,0.2330704629421234,0.7472034096717834,0.7472034096717834,1.0,1.0,-1.069342851638794,0.4435325860977173,0.6258102655410767,0.1931017637252807,0.0,0.0,0.3979376554489136,38.17337417602539,49.0,-1.446853756904602,-8683.509765625,138.84490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.1942643523216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30949866771698,0.3095033764839172,-4.6978120735730045e-06,0.0,0.0001971536257769,0.0,0.0,14.256292343139648,0.0,0.0,0.0,0.3114066421985626,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826770812273025,-1969.17822265625,304.14361572265625,0.7282263040542603,0.1382496803998947,0.1251374781131744,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5068961977958679,0.050000000745058,0.0486730299890041,293.07550048828125,297.1499938964844,293.1499938964844,0.2152783721685409,-3290.964599609375,304.1413879394531,0.941317856311798,0.2987382411956787,0.2091700434684753,293.0989990234375,297.1499938964844,293.1499938964844,0.214107409119606,-4435.818359375,304.14361572265625,0.9396499991416932,0.297235757112503,0.2818876504898071,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5068961977958679,0.050000000745058,0.2308838963508606,291.1354064941406,291.1499938964844,268.0299987792969,266.6285705566406,283.0802001953125,293.7347717285156,291.1353454589844,1.0,0.2372040599584579,0.746736466884613,0.746736466884613,1.0,1.0,-1.0749958753585815,0.4458619654178619,0.6291338801383972,0.1945578455924987,0.0,0.0,0.3999428153038025,40.54631042480469,52.0,-1.1490856409072876,-8727.0078125,144.65823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,306.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1950753033161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117963969707489,0.3118011057376861,-4.70544819108909e-06,0.0,0.0001979766384465,0.0,0.0,14.399882316589355,0.0,0.0,0.0,0.3119964301586151,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826770812273025,-1969.17822265625,304.14361572265625,0.7282263040542603,0.1382496803998947,0.1251374781131744,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5068961977958679,0.050000000745058,0.0486730299890041,293.07550048828125,297.1499938964844,293.1499938964844,0.2152783721685409,-3290.964599609375,304.1413879394531,0.941317856311798,0.2987382411956787,0.2091700434684753,293.0989990234375,297.1499938964844,293.1499938964844,0.214107409119606,-4435.818359375,304.14361572265625,0.9396499991416932,0.297235757112503,0.2818876504898071,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5068961977958679,0.050000000745058,0.2308838963508606,291.1354064941406,291.1499938964844,268.0299987792969,266.6285705566406,283.0802001953125,293.7347717285156,291.1353454589844,1.0,0.2372040599584579,0.746736466884613,0.746736466884613,1.0,1.0,-1.0749958753585815,0.4458619654178619,0.6291338801383972,0.1945578455924987,0.0,0.0,0.3999428153038025,40.54631042480469,52.0,-1.1490856409072876,-8727.0078125,144.65823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,306.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1950753033161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117963969707489,0.3118011057376861,-4.70544819108909e-06,0.0,0.0001979766384465,0.0,0.0,14.399882316589355,0.0,0.0,0.0,0.3119964301586151,4.0,0.0,1.0
411180,293.08807373046875,297.1499938964844,293.1499938964844,0.0839705169200897,-1993.1673583984373,304.1435852050781,0.7224045991897583,0.1398371905088424,0.1266566663980484,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5003007650375366,0.050000000745058,0.0487713031470775,293.0761108398437,297.1499938964844,293.1499938964844,0.2169833034276962,-3311.642333984375,304.14141845703125,0.9298475980758668,0.300504058599472,0.2104746997356414,293.0987243652344,297.1499938964844,293.1499938964844,0.2154276520013809,-4457.55419921875,304.1435241699219,0.9276726245880128,0.2985865175724029,0.2832581400871277,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5003007650375366,0.050000000745058,0.2313500642776489,291.1347961425781,291.1499938964844,268.010009765625,266.60986328125,283.0821533203125,293.75164794921875,291.134765625,1.0,0.2415459007024765,0.7462694644927979,0.7462694644927979,1.0,1.0,-1.0807076692581177,0.4482159912586212,0.6324916481971741,0.1960358768701553,0.0,0.0,0.4020121693611145,43.113712310791016,55.0,-0.8373017311096191,-8771.0703125,150.9025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,306.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.195973515510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141960501670837,0.314200758934021,-4.713549969892483e-06,0.0,0.0001988882140722,0.0,0.0,14.550925254821776,0.0,0.0,0.0,0.3126168549060821,4.0,0.0,1.0
