time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411240,293.08807373046875,297.1499938964844,293.1499938964844,0.0839705169200897,-1993.1673583984373,304.1435852050781,0.7224045991897583,0.1398371905088424,0.1266566663980484,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5003007650375366,0.050000000745058,0.0487713031470775,293.0761108398437,297.1499938964844,293.1499938964844,0.2169833034276962,-3311.642333984375,304.14141845703125,0.9298475980758668,0.300504058599472,0.2104746997356414,293.0987243652344,297.1499938964844,293.1499938964844,0.2154276520013809,-4457.55419921875,304.1435241699219,0.9276726245880128,0.2985865175724029,0.2832581400871277,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5003007650375366,0.050000000745058,0.2313500642776489,291.1347961425781,291.1499938964844,268.010009765625,266.60986328125,283.0821533203125,293.75164794921875,291.134765625,1.0,0.2415459007024765,0.7462694644927979,0.7462694644927979,1.0,1.0,-1.0807076692581177,0.4482159912586212,0.6324916481971741,0.1960358768701553,0.0,0.0,0.4020121693611145,43.113712310791016,55.0,-0.8373017311096191,-8771.0703125,150.9025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,306.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.195973515510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141960501670837,0.314200758934021,-4.713549969892483e-06,0.0,0.0001988882140722,0.0,0.0,14.550925254821776,0.0,0.0,0.0,0.3126168549060821,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846168026328086,-2005.16845703125,304.1435852050781,0.7195040583610535,0.1406297385692596,0.1274174302816391,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4971373081207275,0.050000000745058,0.0488227717578411,293.076416015625,297.1499938964844,293.1499938964844,0.2178310304880142,-3321.908203125,304.1414489746094,0.9241725206375122,0.3013796210289001,0.2111236304044723,293.0985717773437,297.1499938964844,293.1499938964844,0.2160895317792892,-4468.43701171875,304.1435241699219,0.9217822551727296,0.299262136220932,0.2839459776878357,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4971373081207275,0.050000000745058,0.2315942198038101,291.13458251953125,291.1499938964844,268.0,266.6004638671875,283.0831604003906,293.7601623535156,291.1345520019531,1.0,0.2437715977430343,0.7460359930992126,0.7460359930992126,1.0,1.0,-1.0835801362991333,0.4494000375270843,0.6341800689697266,0.1967813670635223,0.0,0.0,0.403062105178833,44.4569091796875,55.0,-0.6790041923522949,-8793.287109375,154.16209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,306.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73046875,18000.0,0.0,0.0,0.1964539736509323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154241740703583,0.3154288828372955,-4.7177422857203055e-06,0.0,0.0001993758050957,0.0,0.0,14.628649711608888,0.0,0.0,0.0,0.3129360675811767,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852625668048858,-2017.1683349609373,304.1435546875,0.7166144251823425,0.1414213925600052,0.1281786561012268,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.494059681892395,0.050000000745058,0.0488755479454994,293.07672119140625,297.1499938964844,293.1499938964844,0.218675211071968,-3332.120849609375,304.1414489746094,0.9186357259750366,0.3022502958774566,0.2117701023817062,293.09844970703125,297.1499938964844,293.1499938964844,0.2167521566152572,-4479.322265625,304.1434936523437,0.916067361831665,0.299937903881073,0.2846352159976959,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.494059681892395,0.050000000745058,0.2318445593118667,291.1344299316406,291.1499938964844,267.989990234375,266.5910339355469,283.0841979980469,293.7687072753906,291.1344299316406,1.0,0.2460231930017471,0.7457921504974365,0.7457921504974365,1.0,1.0,-1.086460828781128,0.450586199760437,0.6358746290206909,0.1975288093090057,0.0,0.0,0.4041165709495544,45.83341598510742,58.0,-0.512686014175415,-8815.595703125,157.50177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,306.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1969539076089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166651427745819,0.3166698515415191,-4.722010999103077e-06,0.0,0.0001998831721721,0.0,0.0,14.707476615905762,0.0,0.0,0.0,0.3132597804069519,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865583345293998,-2041.2840576171875,304.1435546875,0.7108518481254578,0.1429978460073471,0.1297001987695694,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.488109141588211,0.050000000745058,0.0489843897521495,293.0767822265625,297.1499938964844,293.1499938964844,0.2204242497682571,-3353.291015625,304.1413879394531,0.9083214402198792,0.304092526435852,0.2130988836288452,293.0986328125,297.1499938964844,293.1499938964844,0.2180615216493606,-4500.81201171875,304.1434631347656,0.9054318070411682,0.3012083172798157,0.2859765589237213,293.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.488109141588211,0.050000000745058,0.2323608547449112,291.1334533691406,291.1499938964844,267.9700012207031,266.57208251953125,283.07720947265625,293.7706604003906,291.133056640625,1.0,0.2505784630775451,0.7453043460845947,0.7453043460845947,1.0,1.0,-1.0922423601150513,0.45296710729599,0.6392752528190613,0.199032112956047,0.0,0.0,0.4063571095466614,48.67042541503906,61.0,-2.533399105072021,-8863.9443359375,164.39263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,306.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.1980097740888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192199468612671,0.3192246854305267,-4.730752152681816e-06,0.0,0.0002009547461057,0.0,0.0,14.870266914367676,0.0,0.0,0.0,0.3139296472072601,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865583345293998,-2041.2840576171875,304.1435546875,0.7108518481254578,0.1429978460073471,0.1297001987695694,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.488109141588211,0.050000000745058,0.0489843897521495,293.0767822265625,297.1499938964844,293.1499938964844,0.2204242497682571,-3353.291015625,304.1413879394531,0.9083214402198792,0.304092526435852,0.2130988836288452,293.0986328125,297.1499938964844,293.1499938964844,0.2180615216493606,-4500.81201171875,304.1434631347656,0.9054318070411682,0.3012083172798157,0.2859765589237213,293.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.488109141588211,0.050000000745058,0.2323608547449112,291.1334533691406,291.1499938964844,267.9700012207031,266.57208251953125,283.07720947265625,293.7706604003906,291.133056640625,1.0,0.2505784630775451,0.7453043460845947,0.7453043460845947,1.0,1.0,-1.0922423601150513,0.45296710729599,0.6392752528190613,0.199032112956047,0.0,0.0,0.4063571095466614,48.67042541503906,61.0,-2.533399105072021,-8863.9443359375,164.39263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,306.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.1980097740888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192199468612671,0.3192246854305267,-4.730752152681816e-06,0.0,0.0002009547461057,0.0,0.0,14.870266914367676,0.0,0.0,0.0,0.3139296472072601,4.0,0.0,1.0
411540,293.0867614746094,297.1499938964844,293.1499938964844,0.0879739075899124,-2067.722900390625,304.1433410644531,0.7053625583648682,0.144812673330307,0.1313454508781433,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4822898209095001,0.050000000745058,0.049096792936325,293.07745361328125,297.1499938964844,293.1499938964844,0.2222501933574676,-3375.392578125,304.1412353515625,0.8992782831192017,0.3058143854141235,0.214444950222969,293.0996398925781,297.1499938964844,293.1499938964844,0.2192769199609756,-4520.73193359375,304.1436462402344,0.8958774209022522,0.3023074567317962,0.2871574759483337,293.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4822898209095001,0.050000000745058,0.2328940331935882,291.12969970703125,291.1499938964844,267.95001220703125,266.5530700683594,283.0641784667969,293.76190185546875,291.1294250488281,1.0,0.2551679909229278,0.7448166012763977,0.7448166012763977,1.0,1.0,-1.0980252027511597,0.4553491771221161,0.6426759958267212,0.2005393654108047,0.0,0.0,0.4093313813209533,51.598087310791016,64.0,-3.8208274841308594,-8922.5830078125,171.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,306.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.466796875,18000.0,0.0,0.0,0.1991587728261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225445747375488,0.3225493133068084,-4.741370503325015e-06,0.0,0.0002021208492806,0.0,0.0,15.081182479858398,0.0,0.0,0.0,0.3147921860218048,4.0,0.0,1.0
411600,293.0867614746094,297.1499938964844,293.1499938964844,0.0879739075899124,-2067.722900390625,304.1433410644531,0.7053625583648682,0.144812673330307,0.1313454508781433,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4822898209095001,0.050000000745058,0.049096792936325,293.07745361328125,297.1499938964844,293.1499938964844,0.2222501933574676,-3375.392578125,304.1412353515625,0.8992782831192017,0.3058143854141235,0.214444950222969,293.0996398925781,297.1499938964844,293.1499938964844,0.2192769199609756,-4520.73193359375,304.1436462402344,0.8958774209022522,0.3023074567317962,0.2871574759483337,293.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4822898209095001,0.050000000745058,0.2328940331935882,291.12969970703125,291.1499938964844,267.95001220703125,266.5530700683594,283.0641784667969,293.76190185546875,291.1294250488281,1.0,0.2551679909229278,0.7448166012763977,0.7448166012763977,1.0,1.0,-1.0980252027511597,0.4553491771221161,0.6426759958267212,0.2005393654108047,0.0,0.0,0.4093313813209533,51.598087310791016,64.0,-3.8208274841308594,-8922.5830078125,171.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,306.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.466796875,18000.0,0.0,0.0,0.1991587728261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225445747375488,0.3225493133068084,-4.741370503325015e-06,0.0,0.0002021208492806,0.0,0.0,15.081182479858398,0.0,0.0,0.0,0.3147921860218048,4.0,0.0,1.0
411660,293.0842590332031,297.1499938964844,293.1499938964844,0.0896311700344085,-2098.693603515625,304.1427917480469,0.7007529139518738,0.1469174921512603,0.1333027929067611,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4763801693916321,0.050000000745058,0.0492119714617729,293.07989501953125,297.1499938964844,293.1499938964844,0.2237045764923095,-3392.815185546875,304.1417236328125,0.8905593156814575,0.3071610629558563,0.2155181467533111,293.1009216308594,297.1499938964844,293.1499938964844,0.2203679382801056,-4538.5146484375,304.1439514160156,0.8868342638015747,0.3033246099948883,0.2882466912269592,293.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4763801693916321,0.050000000745058,0.2334403991699218,291.1280517578125,291.1499938964844,267.92999267578125,266.5339660644531,283.05126953125,293.7532958984375,291.1279602050781,1.0,0.2597576379776001,0.7443088889122009,0.7443088889122009,1.0,1.0,-1.1037641763687134,0.4577102959156036,0.6460538506507874,0.2020348608493805,0.0,0.0,0.4123784899711609,54.59599685668945,67.0,-2.364709615707397,-8984.0068359375,178.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,306.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.615234375,18000.0,0.0,0.0,0.2004261761903762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262099623680115,0.3262147009372711,-4.754092060466064e-06,0.0,0.0002034070930676,0.0,0.0,15.318359375,0.0,0.0,0.0,0.3157614767551422,4.0,0.0,1.0
411720,293.0842590332031,297.1499938964844,293.1499938964844,0.0896311700344085,-2098.693603515625,304.1427917480469,0.7007529139518738,0.1469174921512603,0.1333027929067611,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4763801693916321,0.050000000745058,0.0492119714617729,293.07989501953125,297.1499938964844,293.1499938964844,0.2237045764923095,-3392.815185546875,304.1417236328125,0.8905593156814575,0.3071610629558563,0.2155181467533111,293.1009216308594,297.1499938964844,293.1499938964844,0.2203679382801056,-4538.5146484375,304.1439514160156,0.8868342638015747,0.3033246099948883,0.2882466912269592,293.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4763801693916321,0.050000000745058,0.2334403991699218,291.1280517578125,291.1499938964844,267.92999267578125,266.5339660644531,283.05126953125,293.7532958984375,291.1279602050781,1.0,0.2597576379776001,0.7443088889122009,0.7443088889122009,1.0,1.0,-1.1037641763687134,0.4577102959156036,0.6460538506507874,0.2020348608493805,0.0,0.0,0.4123784899711609,54.59599685668945,67.0,-2.364709615707397,-8984.0068359375,178.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,306.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.615234375,18000.0,0.0,0.0,0.2004261761903762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262099623680115,0.3262147009372711,-4.754092060466064e-06,0.0,0.0002034070930676,0.0,0.0,15.318359375,0.0,0.0,0.0,0.3157614767551422,4.0,0.0,1.0
411780,293.0820007324219,297.1499938964844,293.1499938964844,0.0913511216640472,-2130.82421875,304.142333984375,0.6966143846511841,0.1490428298711776,0.1353403180837631,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4701176285743713,0.050000000745058,0.0493294112384319,293.0828552246094,297.1499938964844,293.1499938964844,0.2249620109796524,-3407.8046875,304.14239501953125,0.8821998834609985,0.3083376884460449,0.2164467275142669,293.1022644042969,297.1499938964844,293.1499938964844,0.2213990837335586,-4555.2890625,304.14422607421875,0.8783280253410339,0.3042959570884704,0.2892884314060211,293.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4701176285743713,0.050000000745058,0.233997493982315,291.12725830078125,291.1499938964844,267.9100036621094,266.5148620605469,283.0359191894531,293.7407531738281,291.1271667480469,1.0,0.2643204629421234,0.7438011765480042,0.7438011765480042,1.0,1.0,-1.1093844175338743,0.4600215256214142,0.6493629217147827,0.2035004794597625,0.0,0.0,0.415469765663147,57.64988708496094,70.0,-1.559736728668213,-9046.3623046875,186.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,306.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7109375,18000.0,0.0,0.0,0.2018047720193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299611806869507,0.3299659192562103,-4.7675125642854255e-06,0.0,0.0002048062015092,0.0,0.0,15.564152717590332,0.0,0.0,0.0,0.3167679011821747,4.0,0.0,1.0
411840,293.0820007324219,297.1499938964844,293.1499938964844,0.0913511216640472,-2130.82421875,304.142333984375,0.6966143846511841,0.1490428298711776,0.1353403180837631,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4701176285743713,0.050000000745058,0.0493294112384319,293.0828552246094,297.1499938964844,293.1499938964844,0.2249620109796524,-3407.8046875,304.14239501953125,0.8821998834609985,0.3083376884460449,0.2164467275142669,293.1022644042969,297.1499938964844,293.1499938964844,0.2213990837335586,-4555.2890625,304.14422607421875,0.8783280253410339,0.3042959570884704,0.2892884314060211,293.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4701176285743713,0.050000000745058,0.233997493982315,291.12725830078125,291.1499938964844,267.9100036621094,266.5148620605469,283.0359191894531,293.7407531738281,291.1271667480469,1.0,0.2643204629421234,0.7438011765480042,0.7438011765480042,1.0,1.0,-1.1093844175338743,0.4600215256214142,0.6493629217147827,0.2035004794597625,0.0,0.0,0.415469765663147,57.64988708496094,70.0,-1.559736728668213,-9046.3623046875,186.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,306.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7109375,18000.0,0.0,0.0,0.2018047720193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299611806869507,0.3299659192562103,-4.7675125642854255e-06,0.0,0.0002048062015092,0.0,0.0,15.564152717590332,0.0,0.0,0.0,0.3167679011821747,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921326577663421,-2145.410888671875,304.1423034667969,0.6944547295570374,0.1498961001634597,0.1362544745206833,293.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4667485654354095,0.050000000745058,0.0493891574442386,293.0843505859375,297.1499938964844,293.1499938964844,0.225569412112236,-3415.0595703125,304.1426696777344,0.8781718015670776,0.3088928163051605,0.216883435845375,293.1029357910156,297.1499938964844,293.1499938964844,0.2219181209802627,-4563.755859375,304.14434814453125,0.8742598295211792,0.3047696650028229,0.289797842502594,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4667485654354095,0.050000000745058,0.2342808842658996,291.1261901855469,291.1499938964844,267.8999938964844,266.5052795410156,283.0214233398437,293.72283935546875,291.12579345703125,1.0,0.2665826678276062,0.7435473203659058,0.7435473203659058,1.0,1.0,-1.1120293140411377,0.4611065089702606,0.6509228348731995,0.2041903436183929,0.0,0.0,0.4171595573425293,59.20063018798828,70.0,-3.077514171600342,-9079.787109375,190.0462341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,306.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.59375,18000.0,0.0,0.0,0.202534332871437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331927478313446,0.3319322764873504,-4.7744733819854446e-06,0.0,0.0002055465884041,0.0,0.0,15.6935396194458,0.0,0.0,0.0,0.3172988891601562,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927852094173431,-2157.571533203125,304.1425170898437,0.6920578479766846,0.1505931615829467,0.1370055228471756,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4631568193435669,0.050000000745058,0.0494497455656528,293.0858154296875,297.1499938964844,293.1499938964844,0.2261753678321838,-3422.31103515625,304.1429138183594,0.8742416501045227,0.3094367384910583,0.2173103243112564,293.10357666015625,297.1499938964844,293.1499938964844,0.2224435657262802,-4572.3427734375,304.1444091796875,0.8703012466430664,0.3052370250225067,0.290301650762558,293.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4631568193435669,0.050000000745058,0.2345682978630066,291.12432861328125,291.1499938964844,267.8900146484375,266.4956970214844,283.0066833496094,293.7042541503906,291.1239929199219,1.0,0.2688255608081817,0.7432851195335388,0.7432851195335388,1.0,1.0,-1.114465832710266,0.4621014595031738,0.6523643732070923,0.2048225551843643,0.0,0.0,0.4190570116043091,60.76989364624024,73.0,-3.72634530067444,-9115.2470703125,193.78128051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.2032924890518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341337144374847,0.3341384828090668,-4.78202719023102e-06,0.0,0.0002063160354737,0.0,0.0,15.8385648727417,0.0,0.0,0.0,0.3178919553756714,4.0,0.0,1.0
412020,293.08551025390625,297.1499938964844,293.1499938964844,0.0938419178128242,-2177.184814453125,304.14324951171875,0.6870236396789551,0.1517621874809265,0.1382315903902053,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4560011327266693,0.050000000745058,0.0495722256600856,293.08856201171875,297.1499938964844,293.1499938964844,0.22731514275074,-3435.90380859375,304.14337158203125,0.866769552230835,0.3105031847953796,0.2181475460529327,293.1048583984375,297.1499938964844,293.1499938964844,0.2234314829111099,-4588.4150390625,304.1446228027344,0.8627872467041016,0.306153267621994,0.2912929952144623,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4560011327266693,0.050000000745058,0.2351492941379547,291.1229553222656,291.1499938964844,267.8699951171875,266.4765014648437,282.97821044921875,293.66845703125,291.1230163574219,1.0,0.2732475101947784,0.7427607774734497,0.7427607774734497,1.0,1.0,-1.1189768314361572,0.4639372825622558,0.6550395488739014,0.2059879899024963,0.0,0.0,0.4227887690067291,63.93635559082031,76.0,-1.4433372020721436,-9187.2724609375,201.2338714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,306.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.462890625,18000.0,0.0,0.0,0.2048988491296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388276696205139,0.3388324677944183,-4.799018824996892e-06,0.0,0.0002079462865367,0.0,0.0,16.15213394165039,0.0,0.0,0.0,0.3191671669483185,4.0,0.0,1.0
412080,293.08551025390625,297.1499938964844,293.1499938964844,0.0938419178128242,-2177.184814453125,304.14324951171875,0.6870236396789551,0.1517621874809265,0.1382315903902053,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4560011327266693,0.050000000745058,0.0495722256600856,293.08856201171875,297.1499938964844,293.1499938964844,0.22731514275074,-3435.90380859375,304.14337158203125,0.866769552230835,0.3105031847953796,0.2181475460529327,293.1048583984375,297.1499938964844,293.1499938964844,0.2234314829111099,-4588.4150390625,304.1446228027344,0.8627872467041016,0.306153267621994,0.2912929952144623,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4560011327266693,0.050000000745058,0.2351492941379547,291.1229553222656,291.1499938964844,267.8699951171875,266.4765014648437,282.97821044921875,293.66845703125,291.1230163574219,1.0,0.2732475101947784,0.7427607774734497,0.7427607774734497,1.0,1.0,-1.1189768314361572,0.4639372825622558,0.6550395488739014,0.2059879899024963,0.0,0.0,0.4227887690067291,63.93635559082031,76.0,-1.4433372020721436,-9187.2724609375,201.2338714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,306.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.462890625,18000.0,0.0,0.0,0.2048988491296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388276696205139,0.3388324677944183,-4.799018824996892e-06,0.0,0.0002079462865367,0.0,0.0,16.15213394165039,0.0,0.0,0.0,0.3191671669483185,4.0,0.0,1.0
412140,293.0884704589844,297.1499938964844,293.1499938964844,0.0947513431310653,-2194.017822265625,304.1439819335937,0.6821011304855347,0.1527978330850601,0.1393007785081863,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4494693577289581,0.050000000745058,0.0496953129768371,293.09112548828125,297.1499938964844,293.1499938964844,0.2283911406993866,-3448.705322265625,304.1437683105469,0.8598546981811523,0.311542272567749,0.2189661860466003,293.1061096191406,297.1499938964844,293.1499938964844,0.2243621051311493,-4603.50146484375,304.1448669433594,0.8558410406112671,0.3070462346076965,0.2922625541687011,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4494693577289581,0.050000000745058,0.2357331663370132,291.1235656738281,291.1499938964844,267.8500061035156,266.4573669433594,282.9516906738281,293.635986328125,291.1236877441406,1.0,0.2775815427303314,0.7422364354133606,0.7422364354133606,1.0,1.0,-1.1232551336288452,0.465674340724945,0.6575807929039001,0.2070899158716201,0.0,0.0,0.4262792766094208,67.11504364013672,79.0,0.5035390853881836,-9255.330078125,208.689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762145996094,306.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.232421875,18000.0,0.0,0.0,0.2066032439470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433176875114441,0.3433225154876709,-4.816251021111384e-06,0.0,0.0002096760290442,0.0,0.0,16.4580020904541,0.0,0.0,0.0,0.3204143643379211,4.0,0.0,1.0
412200,293.0884704589844,297.1499938964844,293.1499938964844,0.0947513431310653,-2194.017822265625,304.1439819335937,0.6821011304855347,0.1527978330850601,0.1393007785081863,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4494693577289581,0.050000000745058,0.0496953129768371,293.09112548828125,297.1499938964844,293.1499938964844,0.2283911406993866,-3448.705322265625,304.1437683105469,0.8598546981811523,0.311542272567749,0.2189661860466003,293.1061096191406,297.1499938964844,293.1499938964844,0.2243621051311493,-4603.50146484375,304.1448669433594,0.8558410406112671,0.3070462346076965,0.2922625541687011,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4494693577289581,0.050000000745058,0.2357331663370132,291.1235656738281,291.1499938964844,267.8500061035156,266.4573669433594,282.9516906738281,293.635986328125,291.1236877441406,1.0,0.2775815427303314,0.7422364354133606,0.7422364354133606,1.0,1.0,-1.1232551336288452,0.465674340724945,0.6575807929039001,0.2070899158716201,0.0,0.0,0.4262792766094208,67.11504364013672,79.0,0.5035390853881836,-9255.330078125,208.689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762145996094,306.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.232421875,18000.0,0.0,0.0,0.2066032439470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433176875114441,0.3433225154876709,-4.816251021111384e-06,0.0,0.0002096760290442,0.0,0.0,16.4580020904541,0.0,0.0,0.0,0.3204143643379211,4.0,0.0,1.0
412260,293.09136962890625,297.1499938964844,293.1499938964844,0.0955957248806953,-2209.63330078125,304.14459228515625,0.6774477362632751,0.153769165277481,0.1403020173311233,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4435354173183441,0.050000000745058,0.0498184747993946,293.093505859375,297.1499938964844,293.1499938964844,0.2294236272573471,-3460.977294921875,304.1441345214844,0.8534672260284424,0.3125518262386322,0.2197647243738174,293.1072692871094,297.1499938964844,293.1499938964844,0.225258007645607,-4618.0029296875,304.14508056640625,0.8494316339492798,0.3079184889793396,0.2932120263576507,293.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4435354173183441,0.050000000745058,0.2363173961639404,291.1249389648437,291.1499938964844,267.8299865722656,266.438232421875,282.92694091796875,293.6064758300781,291.1251220703125,1.0,0.2818279564380646,0.7417111992835999,0.7417111992835999,1.0,1.0,-1.1274042129516602,0.4673566222190857,0.6600475907325745,0.2081560045480728,0.0,0.0,0.4295379221439361,70.29408264160156,67.0,1.751125454902649,-9320.5625,216.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,306.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.501953125,18000.0,0.0,0.0,0.2083669453859329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475817143917084,0.3475865721702575,-4.832981176150497e-06,0.0,0.0002114659728249,0.0,0.0,16.752317428588867,0.0,0.0,0.0,0.3216123282909393,4.0,0.0,1.0
412320,293.09136962890625,297.1499938964844,293.1499938964844,0.0955957248806953,-2209.63330078125,304.14459228515625,0.6774477362632751,0.153769165277481,0.1403020173311233,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4435354173183441,0.050000000745058,0.0498184747993946,293.093505859375,297.1499938964844,293.1499938964844,0.2294236272573471,-3460.977294921875,304.1441345214844,0.8534672260284424,0.3125518262386322,0.2197647243738174,293.1072692871094,297.1499938964844,293.1499938964844,0.225258007645607,-4618.0029296875,304.14508056640625,0.8494316339492798,0.3079184889793396,0.2932120263576507,293.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4435354173183441,0.050000000745058,0.2363173961639404,291.1249389648437,291.1499938964844,267.8299865722656,266.438232421875,282.92694091796875,293.6064758300781,291.1251220703125,1.0,0.2818279564380646,0.7417111992835999,0.7417111992835999,1.0,1.0,-1.1274042129516602,0.4673566222190857,0.6600475907325745,0.2081560045480728,0.0,0.0,0.4295379221439361,70.29408264160156,67.0,1.751125454902649,-9320.5625,216.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,306.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.501953125,18000.0,0.0,0.0,0.2083669453859329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475817143917084,0.3475865721702575,-4.832981176150497e-06,0.0,0.0002114659728249,0.0,0.0,16.752317428588867,0.0,0.0,0.0,0.3216123282909393,4.0,0.0,1.0
412380,293.09393310546875,297.1499938964844,293.1499938964844,0.0962780341506004,-2222.18408203125,304.145263671875,0.6807816624641418,0.1547348350286483,0.1411273926496505,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4452958106994629,0.050000000745058,0.0497806519269943,293.0954284667969,297.1499938964844,293.1499938964844,0.2302736788988113,-3470.988037109375,304.1446838378906,0.8565502762794495,0.3135914802551269,0.2204470038414001,293.1082763671875,297.1499938964844,293.1499938964844,0.2259673923254013,-4629.35302734375,304.1455383300781,0.8523535132408142,0.3087982833385467,0.2939966022968292,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4452958106994629,0.050000000745058,0.2361379861831665,291.1279602050781,291.1499938964844,267.8099975585937,266.41912841796875,282.9047241210937,293.580322265625,291.1285095214844,1.0,0.2804991900920868,0.7411859631538391,0.7411859631538391,1.0,1.0,-1.1298956871032717,0.4683260321617126,0.6615697145462036,0.2087811380624771,0.0,0.0,0.4323155879974365,69.37329864501953,55.0,4.776817798614502,-9375.9462890625,215.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7382507324219,306.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.603515625,18000.0,0.0,0.0,0.2101424485445022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514309227466583,0.3514357805252075,-4.848730895901099e-06,0.0,0.00021326787828,0.0,0.0,17.022357940673828,0.0,0.0,0.0,0.3227072656154632,4.0,0.0,1.0
412440,293.09393310546875,297.1499938964844,293.1499938964844,0.0962780341506004,-2222.18408203125,304.145263671875,0.6807816624641418,0.1547348350286483,0.1411273926496505,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4452958106994629,0.050000000745058,0.0497806519269943,293.0954284667969,297.1499938964844,293.1499938964844,0.2302736788988113,-3470.988037109375,304.1446838378906,0.8565502762794495,0.3135914802551269,0.2204470038414001,293.1082763671875,297.1499938964844,293.1499938964844,0.2259673923254013,-4629.35302734375,304.1455383300781,0.8523535132408142,0.3087982833385467,0.2939966022968292,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4452958106994629,0.050000000745058,0.2361379861831665,291.1279602050781,291.1499938964844,267.8099975585937,266.41912841796875,282.9047241210937,293.580322265625,291.1285095214844,1.0,0.2804991900920868,0.7411859631538391,0.7411859631538391,1.0,1.0,-1.1298956871032717,0.4683260321617126,0.6615697145462036,0.2087811380624771,0.0,0.0,0.4323155879974365,69.37329864501953,55.0,4.776817798614502,-9375.9462890625,215.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7382507324219,306.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.603515625,18000.0,0.0,0.0,0.2101424485445022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514309227466583,0.3514357805252075,-4.848730895901099e-06,0.0,0.00021326787828,0.0,0.0,17.022357940673828,0.0,0.0,0.0,0.3227072656154632,4.0,0.0,1.0
412500,293.0950012207031,297.1499938964844,293.1499938964844,0.09657933562994,-2227.7021484375,304.14556884765625,0.6850870847702026,0.1552350372076034,0.1415046602487564,293.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4486854076385498,0.050000000745058,0.0497108660638332,293.0960693359375,297.1499938964844,293.1499938964844,0.2306585609912872,-3475.498046875,304.1449279785156,0.8612183332443237,0.3141534328460693,0.2207761108875274,293.108642578125,297.1499938964844,293.1499938964844,0.2262631207704544,-4634.037109375,304.14581298828125,0.8568745851516724,0.3092541992664337,0.294350802898407,293.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4486854076385498,0.050000000745058,0.2358069419860839,291.1306457519531,291.1499938964844,267.79998779296875,266.4096069335937,282.89459228515625,293.5686950683594,291.1312561035156,1.0,0.2783505022525787,0.7409233450889587,0.7409233450889587,1.0,1.0,-1.1306878328323364,0.4686171114444732,0.6620707511901855,0.2089680284261703,0.0,0.0,0.4333356618881225,67.61813354492188,55.0,6.21391487121582,-9398.2705078125,212.1135406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,306.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.115234375,18000.0,0.0,0.0,0.2110096961259842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529573380947113,0.3529621958732605,-4.855546194448834e-06,0.0,0.0002141480217687,0.0,0.0,17.131885528564453,0.0,0.0,0.0,0.323151558637619,4.0,0.0,1.0
412560,293.095947265625,297.1499938964844,293.1499938964844,0.0968687236309051,-2233.000244140625,304.1458435058594,0.690904438495636,0.1557466685771942,0.1418687105178833,293.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.453589916229248,0.050000000745058,0.0496162101626396,293.0965576171875,297.1499938964844,293.1499938964844,0.2310426533222198,-3480.0068359375,304.1451721191406,0.8677277565002441,0.3147425949573517,0.2211063504219055,293.10894775390625,297.1499938964844,293.1499938964844,0.2265437096357345,-4638.47900390625,304.14605712890625,0.863196611404419,0.3097213506698608,0.2946906983852386,293.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.453589916229248,0.050000000745058,0.2353579401969909,291.1334228515625,291.1499938964844,267.7900085449219,266.40008544921875,282.8850402832031,293.55792236328125,291.1340026855469,1.0,0.2754023373126983,0.7406639456748962,0.7406639456748962,1.0,1.0,-1.1312768459320068,0.4688217043876648,0.662455141544342,0.2090996950864792,0.0,0.0,0.4341644942760467,65.2303695678711,43.0,6.9030351638793945,-9417.4873046875,207.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337341308594,306.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.740234375,18000.0,0.0,0.0,0.2118479460477829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542007207870483,0.3542055785655975,-4.861293746216688e-06,0.0,0.000214998726733,0.0,0.0,17.222002029418945,0.0,0.0,0.0,0.3235186040401459,4.0,0.0,1.0
412620,293.0975036621094,297.1499938964844,293.1499938964844,0.0974263325333595,-2243.215087890625,304.14630126953125,0.7069295048713684,0.1568003445863723,0.1425710916519165,293.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4678628146648407,0.050000000745058,0.0493695475161075,293.0970764160156,297.1499938964844,293.1499938964844,0.2318241745233535,-3489.2109375,304.1454772949219,0.8863838911056519,0.31599161028862,0.2217767238616943,293.1093139648437,297.1499938964844,293.1499938964844,0.2270809113979339,-4647.00048828125,304.146484375,0.8813927173614502,0.3106868863105774,0.2953435778617859,293.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4678628146648407,0.050000000745058,0.2341878861188888,291.138671875,291.1499938964844,267.7699890136719,266.38116455078125,282.8671264648437,293.53826904296875,291.13922119140625,1.0,0.2675328254699707,0.7401450872421265,0.7401450872421265,1.0,1.0,-1.1320079565048218,0.4690397679805755,0.6629681587219238,0.2092398256063461,0.0,0.0,0.4353222250938415,58.99604415893555,31.0,7.149161815643311,-9449.5400390625,195.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,306.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.213399738073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560032546520233,0.3560081422328949,-4.86990757053718e-06,0.0,0.0002165736077586,0.0,0.0,17.35399627685547,0.0,0.0,0.0,0.3240561187267303,4.0,0.0,1.0
412680,293.0975036621094,297.1499938964844,293.1499938964844,0.0974263325333595,-2243.215087890625,304.14630126953125,0.7069295048713684,0.1568003445863723,0.1425710916519165,293.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4678628146648407,0.050000000745058,0.0493695475161075,293.0970764160156,297.1499938964844,293.1499938964844,0.2318241745233535,-3489.2109375,304.1454772949219,0.8863838911056519,0.31599161028862,0.2217767238616943,293.1093139648437,297.1499938964844,293.1499938964844,0.2270809113979339,-4647.00048828125,304.146484375,0.8813927173614502,0.3106868863105774,0.2953435778617859,293.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4678628146648407,0.050000000745058,0.2341878861188888,291.138671875,291.1499938964844,267.7699890136719,266.38116455078125,282.8671264648437,293.53826904296875,291.13922119140625,1.0,0.2675328254699707,0.7401450872421265,0.7401450872421265,1.0,1.0,-1.1320079565048218,0.4690397679805755,0.6629681587219238,0.2092398256063461,0.0,0.0,0.4353222250938415,58.99604415893555,31.0,7.149161815643311,-9449.5400390625,195.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,306.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.213399738073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560032546520233,0.3560081422328949,-4.86990757053718e-06,0.0,0.0002165736077586,0.0,0.0,17.35399627685547,0.0,0.0,0.0,0.3240561187267303,4.0,0.0,1.0
412740,293.09869384765625,297.1499938964844,293.1499938964844,0.0979693755507469,-2253.175537109375,304.1466369628906,0.7275977730751038,0.1578850597143173,0.1432525813579559,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4837151169776916,0.050000000745058,0.0490687079727649,293.09716796875,297.1499938964844,293.1499938964844,0.2326332777738571,-3498.777099609375,304.1456298828125,0.9139379262924194,0.317314475774765,0.2224627882242202,293.10943603515625,297.1499938964844,293.1499938964844,0.227607175707817,-4655.38525390625,304.1467590332031,0.9080178141593932,0.3116874098777771,0.2959772646427154,293.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4837151169776916,0.050000000745058,0.2327608168125152,291.1433410644531,291.1499938964844,267.75,266.3623046875,282.8503723144531,293.5203552246094,291.1437683105469,1.0,0.2575450539588928,0.7396262884140015,0.7396262884140015,1.0,1.0,-1.132336139678955,0.4690857529640198,0.6632503867149353,0.2092673778533935,0.0,0.0,0.4358910024166107,51.38399505615234,25.0,6.434509754180908,-9475.037109375,181.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,306.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.2147392630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569895327091217,0.3569943904876709,-4.875096237810794e-06,0.0,0.0002179330622311,0.0,0.0,17.4279842376709,0.0,0.0,0.0,0.3243581652641296,4.0,0.0,1.0
412800,293.09869384765625,297.1499938964844,293.1499938964844,0.0979693755507469,-2253.175537109375,304.1466369628906,0.7275977730751038,0.1578850597143173,0.1432525813579559,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4837151169776916,0.050000000745058,0.0490687079727649,293.09716796875,297.1499938964844,293.1499938964844,0.2326332777738571,-3498.777099609375,304.1456298828125,0.9139379262924194,0.317314475774765,0.2224627882242202,293.10943603515625,297.1499938964844,293.1499938964844,0.227607175707817,-4655.38525390625,304.1467590332031,0.9080178141593932,0.3116874098777771,0.2959772646427154,293.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4837151169776916,0.050000000745058,0.2327608168125152,291.1433410644531,291.1499938964844,267.75,266.3623046875,282.8503723144531,293.5203552246094,291.1437683105469,1.0,0.2575450539588928,0.7396262884140015,0.7396262884140015,1.0,1.0,-1.132336139678955,0.4690857529640198,0.6632503867149353,0.2092673778533935,0.0,0.0,0.4358910024166107,51.38399505615234,25.0,6.434509754180908,-9475.037109375,181.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,306.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.2147392630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569895327091217,0.3569943904876709,-4.875096237810794e-06,0.0,0.0002179330622311,0.0,0.0,17.4279842376709,0.0,0.0,0.0,0.3243581652641296,4.0,0.0,1.0
412860,293.0997314453125,297.1499938964844,293.1499938964844,0.0985512807965278,-2263.89111328125,304.14678955078125,0.75018310546875,0.1589756906032562,0.1439683586359024,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4990976452827453,0.050000000745058,0.0487901866436004,293.0970764160156,297.1499938964844,293.1499938964844,0.2335284352302551,-3509.423828125,304.1455993652344,0.9483725428581238,0.3186672925949096,0.2231964021921157,293.1094970703125,297.1499938964844,293.1499938964844,0.2281985282897949,-4664.90869140625,304.1468505859375,0.9418023228645324,0.312705248594284,0.2966552376747131,293.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4990976452827453,0.050000000745058,0.2314396500587463,291.1466064453125,291.1499938964844,267.7300109863281,266.34356689453125,282.8338623046875,293.5032958984375,291.1468200683594,1.0,0.248141273856163,0.739134669303894,0.739134669303894,1.0,1.0,-1.1329692602157593,0.4692688584327698,0.6637004017829895,0.2093742787837982,0.0,0.0,0.436103343963623,44.341407775878906,25.0,4.356053352355957,-9498.78125,168.0048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,306.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.2158345431089401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573873341083526,0.3573922216892242,-4.877536866843002e-06,0.0,0.0002190446248278,0.0,0.0,17.459001541137695,0.0,0.0,0.0,0.3244870007038116,4.0,0.0,1.0
412920,293.0997314453125,297.1499938964844,293.1499938964844,0.0985512807965278,-2263.89111328125,304.14678955078125,0.75018310546875,0.1589756906032562,0.1439683586359024,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4990976452827453,0.050000000745058,0.0487901866436004,293.0970764160156,297.1499938964844,293.1499938964844,0.2335284352302551,-3509.423828125,304.1455993652344,0.9483725428581238,0.3186672925949096,0.2231964021921157,293.1094970703125,297.1499938964844,293.1499938964844,0.2281985282897949,-4664.90869140625,304.1468505859375,0.9418023228645324,0.312705248594284,0.2966552376747131,293.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4990976452827453,0.050000000745058,0.2314396500587463,291.1466064453125,291.1499938964844,267.7300109863281,266.34356689453125,282.8338623046875,293.5032958984375,291.1468200683594,1.0,0.248141273856163,0.739134669303894,0.739134669303894,1.0,1.0,-1.1329692602157593,0.4692688584327698,0.6637004017829895,0.2093742787837982,0.0,0.0,0.436103343963623,44.341407775878906,25.0,4.356053352355957,-9498.78125,168.0048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,306.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.2158345431089401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573873341083526,0.3573922216892242,-4.877536866843002e-06,0.0,0.0002190446248278,0.0,0.0,17.459001541137695,0.0,0.0,0.0,0.3244870007038116,4.0,0.0,1.0
412980,293.1007995605469,297.1499938964844,293.1499938964844,0.0991933420300483,-2275.759521484375,304.14678955078125,0.7717174291610718,0.160033643245697,0.1447349637746811,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5133708715438843,0.050000000745058,0.0485870763659477,293.0971984863281,297.1499938964844,293.1499938964844,0.2345213741064071,-3521.28564453125,304.1454162597656,0.9760494828224182,0.3199846744537353,0.2239723205566406,293.1095886230469,297.1499938964844,293.1499938964844,0.228898137807846,-4676.27978515625,304.146728515625,0.9700560569763184,0.3137128055095672,0.2974055111408233,293.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5133708715438843,0.050000000745058,0.2304761707782745,291.1476745605469,291.1499938964844,267.7099914550781,266.3249816894531,282.81707763671875,293.4862670898437,291.1476745605469,1.0,0.2412802726030349,0.7386429905891418,0.7386429905891418,1.0,1.0,-1.1343207359313965,0.4697617888450622,0.6645588874816895,0.2096690833568573,0.0,0.0,0.4363192021846771,39.21841430664063,28.0,1.580794095993042,-9526.109375,158.5155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,306.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.2166905850172042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357647955417633,0.3576528429985046,-4.87873649035464e-06,0.0,0.0002199134032707,0.0,0.0,17.478042602539062,0.0,0.0,0.0,0.3245663046836853,4.0,0.0,1.0
