time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413040,293.1007995605469,297.1499938964844,293.1499938964844,0.0991933420300483,-2275.759521484375,304.14678955078125,0.7717174291610718,0.160033643245697,0.1447349637746811,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5133708715438843,0.050000000745058,0.0485870763659477,293.0971984863281,297.1499938964844,293.1499938964844,0.2345213741064071,-3521.28564453125,304.1454162597656,0.9760494828224182,0.3199846744537353,0.2239723205566406,293.1095886230469,297.1499938964844,293.1499938964844,0.228898137807846,-4676.27978515625,304.146728515625,0.9700560569763184,0.3137128055095672,0.2974055111408233,293.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5133708715438843,0.050000000745058,0.2304761707782745,291.1476745605469,291.1499938964844,267.7099914550781,266.3249816894531,282.81707763671875,293.4862670898437,291.1476745605469,1.0,0.2412802726030349,0.7386429905891418,0.7386429905891418,1.0,1.0,-1.1343207359313965,0.4697617888450622,0.6645588874816895,0.2096690833568573,0.0,0.0,0.4363192021846771,39.21841430664063,28.0,1.580794095993042,-9526.109375,158.5155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,306.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.2166905850172042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357647955417633,0.3576528429985046,-4.87873649035464e-06,0.0,0.0002199134032707,0.0,0.0,17.478042602539062,0.0,0.0,0.0,0.3245663046836853,4.0,0.0,1.0
413100,293.10137939453125,297.1499938964844,293.1499938964844,0.0995317548513412,-2282.02392578125,304.1467590332031,0.7805367708206177,0.1605416983366012,0.1451319903135299,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.519221305847168,0.050000000745058,0.048517819494009,293.097412109375,297.1499938964844,293.1499938964844,0.2350412011146545,-3527.50244140625,304.1452941894531,0.9854592680931092,0.3206150829792022,0.2243669629096985,293.10968017578125,297.1499938964844,293.1499938964844,0.2292838394641876,-4682.5693359375,304.1466369628906,0.979811191558838,0.3142058849334717,0.2978045046329498,293.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.519221305847168,0.050000000745058,0.2301476448774337,291.1474914550781,291.1499938964844,267.70001220703125,266.31573486328125,282.8085021972656,293.4776306152344,291.1474304199219,1.0,0.2390100657939911,0.7383971810340881,0.7383971810340881,1.0,1.0,-1.1352722644805908,0.4701272249221802,0.6651450395584106,0.209888607263565,0.0,0.0,0.4365004599094391,37.478782653808594,28.0,0.3394741415977478,-9541.904296875,155.42750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,306.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.2170406877994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578443825244903,0.3578492701053619,-4.879396783508128e-06,0.0,0.0002202687028329,0.0,0.0,17.491609573364258,0.0,0.0,0.0,0.3246215283870697,4.0,0.0,1.0
413160,293.1020202636719,297.1499938964844,293.1499938964844,0.099876083433628,-2288.39892578125,304.1466979980469,0.7876999974250793,0.1610334068536758,0.1455322355031967,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5239360332489014,0.050000000745058,0.0484667606651783,293.0976867675781,297.1499938964844,293.1499938964844,0.2355668544769287,-3533.787353515625,304.14520263671875,0.99232280254364,0.3212224543094635,0.2247598320245742,293.1098327636719,297.1499938964844,293.1499938964844,0.2296863049268722,-4689.13671875,304.1465148925781,0.9869655966758728,0.3146896362304687,0.2982135117053985,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5239360332489014,0.050000000745058,0.2299054414033889,291.1470031738281,291.1499938964844,267.69000244140625,266.3065490722656,282.7998352050781,293.46893310546875,291.1468505859375,1.0,0.2373569905757904,0.7381473779678345,0.7381473779678345,1.0,1.0,-1.1363630294799805,0.4705519378185272,0.6658110618591309,0.2101442515850067,0.0,0.0,0.4367515444755554,36.20181655883789,31.0,-0.7304365038871765,-9559.0048828125,153.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,306.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.2173481285572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581180572509765,0.3581229448318481,-4.880286724073812e-06,0.0,0.0002205807249993,0.0,0.0,17.510425567626953,0.0,0.0,0.0,0.3246976733207702,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100573681294918,-2301.304443359375,304.1466369628906,0.7970268726348877,0.161985158920288,0.1463388204574585,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5297719240188599,0.050000000745058,0.0484085716307163,293.09820556640625,297.1499938964844,293.1499938964844,0.2359824627637863,-3538.50146484375,304.1462097167969,0.9990000128746032,0.3224404752254486,0.225017562508583,293.1101989746094,297.1499938964844,293.1499938964844,0.2305169850587844,-4702.68115234375,304.14630126953125,0.995189130306244,0.315630167722702,0.299049437046051,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5297719240188599,0.050000000745058,0.2296294122934341,291.1455383300781,291.1499938964844,267.6700134277344,266.28826904296875,282.7828063964844,293.4518127441406,291.1454467773437,1.0,0.2355790436267852,0.7376477718353271,0.7376477718353271,1.0,1.0,-1.138241171836853,0.4712688028812408,0.666972279548645,0.2105792015790939,0.0,0.0,0.4374446868896484,34.75613021850586,34.0,-1.3958817720413208,-9594.0302734375,150.99754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,306.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.2178641855716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589372634887695,0.3589421510696411,-4.883063866145676e-06,0.0,0.0002211044484283,0.0,0.0,17.567176818847656,0.0,0.0,0.0,0.3249256908893585,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100573681294918,-2301.304443359375,304.1466369628906,0.7970268726348877,0.161985158920288,0.1463388204574585,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5297719240188599,0.050000000745058,0.0484085716307163,293.09820556640625,297.1499938964844,293.1499938964844,0.2359824627637863,-3538.50146484375,304.1462097167969,0.9990000128746032,0.3224404752254486,0.225017562508583,293.1101989746094,297.1499938964844,293.1499938964844,0.2305169850587844,-4702.68115234375,304.14630126953125,0.995189130306244,0.315630167722702,0.299049437046051,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5297719240188599,0.050000000745058,0.2296294122934341,291.1455383300781,291.1499938964844,267.6700134277344,266.28826904296875,282.7828063964844,293.4518127441406,291.1454467773437,1.0,0.2355790436267852,0.7376477718353271,0.7376477718353271,1.0,1.0,-1.138241171836853,0.4712688028812408,0.666972279548645,0.2105792015790939,0.0,0.0,0.4374446868896484,34.75613021850586,34.0,-1.3958817720413208,-9594.0302734375,150.99754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,306.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.2178641855716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589372634887695,0.3589421510696411,-4.883063866145676e-06,0.0,0.0002211044484283,0.0,0.0,17.567176818847656,0.0,0.0,0.0,0.3249256908893585,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012660786509513,-2314.04443359375,304.1466064453125,0.8001182675361633,0.1629160642623901,0.1471692323684692,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5309337377548218,0.050000000745058,0.0483975782990455,293.0947265625,297.1499938964844,293.1499938964844,0.2348234504461288,-3524.038818359375,304.1492614746094,0.9990000128746032,0.3244544565677643,0.2240774482488632,293.1107177734375,297.1499938964844,293.1499938964844,0.2313025742769241,-4715.38623046875,304.1462097167969,0.997261881828308,0.3165341019630432,0.2998994290828705,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5309337377548218,0.050000000745058,0.2295772731304168,291.1470947265625,291.1499938964844,267.6499938964844,266.2701721191406,282.7680053710937,293.4379272460937,291.1472473144531,1.0,0.2353730797767639,0.7371481657028198,0.7371481657028198,1.0,1.0,-1.1390551328659058,0.4715370833873749,0.6675180196762085,0.2107015699148178,0.0,0.0,0.4377660155296325,34.48931884765625,37.0,1.3174571990966797,-9621.1005859375,150.7081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.2182659357786178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595871329307556,0.3595920205116272,-4.886198894382687e-06,0.0,0.0002215121785411,0.0,0.0,17.615299224853516,0.0,0.0,0.0,0.3251157402992248,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012660786509513,-2314.04443359375,304.1466064453125,0.8001182675361633,0.1629160642623901,0.1471692323684692,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5309337377548218,0.050000000745058,0.0483975782990455,293.0947265625,297.1499938964844,293.1499938964844,0.2348234504461288,-3524.038818359375,304.1492614746094,0.9990000128746032,0.3244544565677643,0.2240774482488632,293.1107177734375,297.1499938964844,293.1499938964844,0.2313025742769241,-4715.38623046875,304.1462097167969,0.997261881828308,0.3165341019630432,0.2998994290828705,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5309337377548218,0.050000000745058,0.2295772731304168,291.1470947265625,291.1499938964844,267.6499938964844,266.2701721191406,282.7680053710937,293.4379272460937,291.1472473144531,1.0,0.2353730797767639,0.7371481657028198,0.7371481657028198,1.0,1.0,-1.1390551328659058,0.4715370833873749,0.6675180196762085,0.2107015699148178,0.0,0.0,0.4377660155296325,34.48931884765625,37.0,1.3174571990966797,-9621.1005859375,150.7081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.2182659357786178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595871329307556,0.3595920205116272,-4.886198894382687e-06,0.0,0.0002215121785411,0.0,0.0,17.615299224853516,0.0,0.0,0.0,0.3251157402992248,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999906420707,-2327.60546875,304.1465148925781,0.7999035716056824,0.1638257503509521,0.1480011343955993,293.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5296086072921753,0.050000000745058,0.0484101027250289,293.0920104980469,297.1499938964844,293.1499938964844,0.2366641014814376,-3546.658447265625,304.14630126953125,0.9990000128746032,0.3264148533344269,0.225520521402359,293.111328125,297.1499938964844,293.1499938964844,0.2321706712245941,-4729.53125,304.1460266113281,0.9963815212249756,0.3174088597297668,0.3007391989231109,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5296086072921753,0.050000000745058,0.2296366840600967,291.14459228515625,291.1499938964844,267.6300048828125,266.2522888183594,282.7513732910156,293.4229736328125,291.1439514160156,1.0,0.2364427745342254,0.7366387844085693,0.7366387844085693,1.0,1.0,-1.1428793668746948,0.4730996787548065,0.6697797179222107,0.2116225361824035,0.0,0.0,0.438570111989975,34.8616828918457,40.0,-4.356774806976318,-9658.44921875,152.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.2185826301574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602548241615295,0.3602597117424011,-4.88829300593352e-06,0.0,0.0002218335721408,0.0,0.0,17.6611385345459,0.0,0.0,0.0,0.3253097832202911,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999906420707,-2327.60546875,304.1465148925781,0.7999035716056824,0.1638257503509521,0.1480011343955993,293.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5296086072921753,0.050000000745058,0.0484101027250289,293.0920104980469,297.1499938964844,293.1499938964844,0.2366641014814376,-3546.658447265625,304.14630126953125,0.9990000128746032,0.3264148533344269,0.225520521402359,293.111328125,297.1499938964844,293.1499938964844,0.2321706712245941,-4729.53125,304.1460266113281,0.9963815212249756,0.3174088597297668,0.3007391989231109,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5296086072921753,0.050000000745058,0.2296366840600967,291.14459228515625,291.1499938964844,267.6300048828125,266.2522888183594,282.7513732910156,293.4229736328125,291.1439514160156,1.0,0.2364427745342254,0.7366387844085693,0.7366387844085693,1.0,1.0,-1.1428793668746948,0.4730996787548065,0.6697797179222107,0.2116225361824035,0.0,0.0,0.438570111989975,34.8616828918457,40.0,-4.356774806976318,-9658.44921875,152.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.2185826301574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602548241615295,0.3602597117424011,-4.88829300593352e-06,0.0,0.0002218335721408,0.0,0.0,17.6611385345459,0.0,0.0,0.0,0.3253097832202911,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838736772537,-2342.14013671875,304.1463623046875,0.797015368938446,0.1647280007600784,0.148842379450798,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5263007879257202,0.050000000745058,0.0484424792230129,293.09649658203125,297.1499938964844,293.1499938964844,0.2407592386007309,-3596.456787109375,304.1407470703125,0.9990000128746032,0.3269870579242706,0.2286445051431656,293.1117858886719,297.1499938964844,293.1499938964844,0.2331551015377044,-4745.65869140625,304.1457214355469,0.9930490851402284,0.3182921111583709,0.3016006052494049,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5263007879257202,0.050000000745058,0.2297902703285217,291.13720703125,291.1499938964844,267.6099853515625,266.234619140625,282.731201171875,293.4034423828125,291.1363525390625,1.0,0.2385308891534805,0.7361294031143188,0.7361294031143188,1.0,1.0,-1.1489170789718628,0.4756142795085907,0.6733028888702393,0.2131390124559402,0.0,0.0,0.4407499134540558,35.7693977355957,43.0,-9.172747611999512,-9719.720703125,155.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,306.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.578125,18000.0,0.0,0.0,0.2189341634511947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625883162021637,0.3625932335853576,-4.895260644843802e-06,0.0,0.0002221903414465,0.0,0.0,17.82065200805664,0.0,0.0,0.0,0.3259513676166534,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838736772537,-2342.14013671875,304.1463623046875,0.797015368938446,0.1647280007600784,0.148842379450798,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5263007879257202,0.050000000745058,0.0484424792230129,293.09649658203125,297.1499938964844,293.1499938964844,0.2407592386007309,-3596.456787109375,304.1407470703125,0.9990000128746032,0.3269870579242706,0.2286445051431656,293.1117858886719,297.1499938964844,293.1499938964844,0.2331551015377044,-4745.65869140625,304.1457214355469,0.9930490851402284,0.3182921111583709,0.3016006052494049,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5263007879257202,0.050000000745058,0.2297902703285217,291.13720703125,291.1499938964844,267.6099853515625,266.234619140625,282.731201171875,293.4034423828125,291.1363525390625,1.0,0.2385308891534805,0.7361294031143188,0.7361294031143188,1.0,1.0,-1.1489170789718628,0.4756142795085907,0.6733028888702393,0.2131390124559402,0.0,0.0,0.4407499134540558,35.7693977355957,43.0,-9.172747611999512,-9719.720703125,155.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,306.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.578125,18000.0,0.0,0.0,0.2189341634511947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625883162021637,0.3625932335853576,-4.895260644843802e-06,0.0,0.0002221903414465,0.0,0.0,17.82065200805664,0.0,0.0,0.0,0.3259513676166534,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031805798411369,-2349.473388671875,304.14630126953125,0.7939390540122986,0.1651804745197296,0.1492754220962524,293.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.523456871509552,0.050000000745058,0.0484716743230819,293.1003723144531,297.1499938964844,293.1499938964844,0.241243377327919,-3602.1689453125,304.1416015625,0.9963536858558656,0.3269043862819671,0.2289515882730484,293.1119689941406,297.1499938964844,293.1499938964844,0.2336500585079193,-4753.73583984375,304.1455993652344,0.9897536635398864,0.3187384903430938,0.3020485341548919,293.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.523456871509552,0.050000000745058,0.2299287617206573,291.1340026855469,291.1499938964844,267.6000061035156,266.22589111328125,282.7215270996094,293.3934631347656,291.1336364746094,1.0,0.2398389875888824,0.7358747124671936,0.7358747124671936,1.0,1.0,-1.1505162715911863,0.4762582778930664,0.6742579340934753,0.213524043560028,0.0,0.0,0.442152202129364,36.53219985961914,43.0,-7.321206569671631,-9749.2978515625,157.9379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,306.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.52734375,18000.0,0.0,0.0,0.2191629111766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643448948860168,0.3643497824668884,-4.901311058347346e-06,0.0,0.0002224224881501,0.0,0.0,17.943866729736328,0.0,0.0,0.0,0.3264427781105041,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035553738474845,-2356.347900390625,304.14630126953125,0.7903776168823242,0.1656299233436584,0.1497125178575515,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5202975869178772,0.050000000745058,0.0485057048499584,293.1031188964844,297.1499938964844,293.1499938964844,0.2413468956947326,-3603.044677734375,304.1429138183594,0.9923693537712096,0.3269926607608795,0.2289807945489883,293.1121826171875,297.1499938964844,293.1499938964844,0.2340920567512512,-4760.86962890625,304.1455993652344,0.9858283400535583,0.3191831111907959,0.3025022447109222,293.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5202975869178772,0.050000000745058,0.2300901710987091,291.1336975097656,291.1499938964844,267.5899963378906,266.2171936035156,282.71270751953125,293.3847045898437,291.1338806152344,1.0,0.2412814944982528,0.7355944514274597,0.7355944514274597,1.0,1.0,-1.1518632173538208,0.4767948389053345,0.6750683784484863,0.2138214856386184,0.0,0.0,0.4432810544967651,37.413230895996094,46.0,-3.170171022415161,-9775.9287109375,160.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,306.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.001953125,18000.0,0.0,0.0,0.2194288074970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660534024238586,0.3660582900047302,-4.908227765554329e-06,0.0,0.0002226923388661,0.0,0.0,18.06755447387696,0.0,0.0,0.0,0.3269321024417877,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043025776743888,-2370.030029296875,304.14630126953125,0.7826446294784546,0.1665223687887191,0.1505881249904632,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5136984586715698,0.050000000745058,0.0485828667879104,293.1065673828125,297.1499938964844,293.1499938964844,0.2418360561132431,-3608.49072265625,304.1444396972656,0.9834421873092652,0.3274743854999542,0.2293103635311126,293.112548828125,297.1499938964844,293.1499938964844,0.2349688708782196,-4775.0048828125,304.1455993652344,0.9767488837242126,0.3200663924217224,0.3034126758575439,293.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5136984586715698,0.050000000745058,0.2304562032222747,291.1342163085937,291.1499938964844,267.57000732421875,266.2000427246094,282.696044921875,293.36920166015625,291.1341552734375,1.0,0.2445132434368133,0.7350339293479919,0.7350339293479919,1.0,1.0,-1.1549344062805176,0.4780317842960357,0.6769026517868042,0.2145102173089981,0.0,0.0,0.4453191757202148,39.4113655090332,49.0,-1.1569150686264038,-9820.990234375,164.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,306.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.947265625,18000.0,0.0,0.0,0.2200565636157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688567876815796,0.3688617050647735,-4.920523224427598e-06,0.0,0.0002233294362667,0.0,0.0,18.27463722229004,0.0,0.0,0.0,0.3277671039104461,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043025776743888,-2370.030029296875,304.14630126953125,0.7826446294784546,0.1665223687887191,0.1505881249904632,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5136984586715698,0.050000000745058,0.0485828667879104,293.1065673828125,297.1499938964844,293.1499938964844,0.2418360561132431,-3608.49072265625,304.1444396972656,0.9834421873092652,0.3274743854999542,0.2293103635311126,293.112548828125,297.1499938964844,293.1499938964844,0.2349688708782196,-4775.0048828125,304.1455993652344,0.9767488837242126,0.3200663924217224,0.3034126758575439,293.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5136984586715698,0.050000000745058,0.2304562032222747,291.1342163085937,291.1499938964844,267.57000732421875,266.2000427246094,282.696044921875,293.36920166015625,291.1341552734375,1.0,0.2445132434368133,0.7350339293479919,0.7350339293479919,1.0,1.0,-1.1549344062805176,0.4780317842960357,0.6769026517868042,0.2145102173089981,0.0,0.0,0.4453191757202148,39.4113655090332,49.0,-1.1569150686264038,-9820.990234375,164.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,306.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.947265625,18000.0,0.0,0.0,0.2200565636157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688567876815796,0.3688617050647735,-4.920523224427598e-06,0.0,0.0002233294362667,0.0,0.0,18.27463722229004,0.0,0.0,0.0,0.3277671039104461,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745309472084045,0.0,0.1514709293842315,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.5070461630821228,0.0,0.0486703626811504,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732878804206848,0.0,0.2297927588224411,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663201570510864,0.0,0.3043300211429596,293.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.5070461630821228,0.0,0.2308712303638458,291.13330078125,294.1499938964844,267.54998779296875,266.18316650390625,282.6800842285156,293.3551330566406,291.1332397460937,0.0,0.0,0.7344733476638794,0.7344733476638794,1.0,1.0,-1.15827739238739,0.4793886542320251,0.678888738155365,0.2152623683214187,0.0,0.0,0.0,41.67498016357422,60.0,-1.0818074941635132,-9867.28125,170.31527709960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718879818916321,0.371892899274826,-4.932849151373375e-06,0.0,0.0,0.0,0.0,18.4966983795166,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745309472084045,0.0,0.1514709293842315,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.5070461630821228,0.0,0.0486703626811504,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732878804206848,0.0,0.2297927588224411,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663201570510864,0.0,0.3043300211429596,293.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.5070461630821228,0.0,0.2308712303638458,291.13330078125,294.1499938964844,267.54998779296875,266.18316650390625,282.6800842285156,293.3551330566406,291.1332397460937,0.0,0.0,0.7344733476638794,0.7344733476638794,1.0,1.0,-1.15827739238739,0.4793886542320251,0.678888738155365,0.2152623683214187,0.0,0.0,0.0,41.67498016357422,60.0,-1.0818074941635132,-9867.28125,170.31527709960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718879818916321,0.371892899274826,-4.932849151373375e-06,0.0,0.0,0.0,0.0,18.4966983795166,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0006761663244105,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0003060423478018,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0009368195314891,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0012435102835297,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0014517331728711,291.161865234375,294.1499938964844,267.5289001464844,266.16552734375,275.05615234375,274.0792541503906,291.13580322265625,0.0,0.0,0.3692196905612945,0.3692196905612945,1.0,1.0,-0.0055380016565322,0.0181241985410451,-0.0125861968845129,-0.107770025730133,0.0,0.0,0.0,-0.0445562899112701,60.0,-445.8205261230469,-0.0,-2.0905631572532e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0137533017094335e-18,-4.01550196152437e-18,1.7487809839721425e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0006761663244105,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0003060423478018,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0009368195314891,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0012435102835297,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0014517331728711,291.161865234375,294.1499938964844,267.5289001464844,266.16552734375,275.05615234375,274.0792541503906,291.13580322265625,0.0,0.0,0.3692196905612945,0.3692196905612945,1.0,1.0,-0.0055380016565322,0.0181241985410451,-0.0125861968845129,-0.107770025730133,0.0,0.0,0.0,-0.0445562899112701,60.0,-445.8205261230469,-0.0,-2.0905631572532e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0137533017094335e-18,-4.01550196152437e-18,1.7487809839721425e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0001445217640139,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.000140103205922,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0001246358006028,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,0.0001680067944107,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0006645893445238,291.16192626953125,294.1499938964844,267.5175476074219,266.15606689453125,274.8880615234375,269.7040710449219,291.129638671875,0.0,0.0,0.1425506472587585,0.1425506472587585,1.0,1.0,-0.0014913524501025,0.0030853918287903,-0.0015940393786877,-0.1225301101803779,0.0,0.0,0.0,-0.0285236686468124,60.0,-191.8884735107422,-0.0,-1.514269882818553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8166981668177143e-20,-2.0544442535909464e-20,2.3774604638355345e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001286737387999,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001351738610537,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001004081495921,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,0.0001359246671199,292.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0006412065704353,291.1619567871094,294.1499938964844,267.5057067871094,266.1462097167969,274.7963562011719,268.2331848144531,291.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696915702894,4.873786352277421e-08,0.0013696427922695,-0.1257326900959015,0.0,0.0,0.0,-0.0289808828383684,60.0,-84.1135482788086,-0.0,-1.2791637971076852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.238668509133654e-21,-7.857813538057424e-21,2.619144826975378e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0001282898592762,293.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001350849634036,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,9.979041351471096e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001351076207356,292.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0006407849141396,291.1619873046875,294.1499938964844,267.49334716796875,266.1359558105469,274.7077331542969,267.7401428222656,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,4.876897108374578e-08,0.001366879674606,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.57695388793945,-0.0,-1.2739471344502817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938565524974212e-21,-7.539106664154424e-21,2.600540937231821e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001283187739318,293.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001351239334326,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,9.980430331779644e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.000135126945679,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0006409697816707,291.1620178222656,294.1499938964844,267.4804992675781,266.1252746582031,274.6200561523437,267.5693359375,291.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.88192775094376e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.236194610595703,-0.0,-1.274585770261183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937106245895523e-21,-7.540563115955628e-21,2.603457273956889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001283949386561,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001352044055238,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.986329678213224e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001352068356936,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0006413515075109,291.1620178222656,294.1499938964844,267.4533996582031,266.10284423828125,274.44732666015625,267.4739074707031,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17255592346192,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9370646445268245e-21,-7.540601890046842e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001283949386561,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001352044055238,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.986329678213224e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001352068356936,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0006413515075109,291.1620178222656,294.1499938964844,267.4533996582031,266.10284423828125,274.44732666015625,267.4739074707031,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17255592346192,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9370646445268245e-21,-7.540601890046842e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001352787221549,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.991815022658555e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.000135281094117,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0006417039548978,291.1619873046875,294.1499938964844,267.4245300292969,266.0790100097656,274.2779846191406,267.4383850097656,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26770401000977,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001352787221549,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.991815022658555e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.000135281094117,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0006417039548978,291.1619873046875,294.1499938964844,267.4245300292969,266.0790100097656,274.2779846191406,267.4383850097656,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26770401000977,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001353472034679,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,9.996871085604651e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001353495463263,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.000642028870061,291.1619567871094,294.1499938964844,267.3940124511719,266.0538024902344,274.1119384765625,267.40777587890625,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169822692871094,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001353472034679,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,9.996871085604651e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001353495463263,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.000642028870061,291.1619567871094,294.1499938964844,267.3940124511719,266.0538024902344,274.1119384765625,267.40777587890625,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169822692871094,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001354096893919,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.0001000148331513,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,0.0001354120031464,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000642325321678,291.1618347167969,294.1499938964844,267.3619079589844,266.0273742675781,273.9490661621094,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17699432373047,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001354096893919,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.0001000148331513,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,0.0001354120031464,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000642325321678,291.1618347167969,294.1499938964844,267.3619079589844,266.0273742675781,273.9490661621094,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17699432373047,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132751464844,0.0,0.0,0.0001286170445382,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001354383857687,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18328857421875,0.0,0.0,0.0001000360134639,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,0.0001354406704194,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0006424614111892,291.1617736816406,294.1499938964844,267.3453063964844,266.01373291015625,273.8688049316406,267.3599853515625,291.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18666076660156,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001286425394937,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001354652486043,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17449951171875,0.0,0.0,0.0001000558404484,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,0.000135467518703,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000642588827759,291.1617126464844,294.1499938964844,267.328369140625,265.9997863769531,273.789306640625,267.3433532714844,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19710159301757,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660339355469,0.0,0.0,0.0001286879414692,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001355130807496,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001000911433948,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0001355153071926,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0006428157212212,291.1614990234375,294.1499938964844,267.2934875488281,265.9711608886719,273.6324768066406,267.3090515136719,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2182674407959,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660339355469,0.0,0.0,0.0001286879414692,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001355130807496,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001000911433948,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0001355153071926,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0006428157212212,291.1614990234375,294.1499938964844,267.2934875488281,265.9711608886719,273.6324768066406,267.3090515136719,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2182674407959,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
