time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001349345693597,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,9.966337529476732e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.0001349361409666,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0006400715210475,291.1357421875,294.1499938964844,266.4872131347656,265.3167419433594,271.00958251953125,266.50439453125,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50823974609375,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001280550495721,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001348470686934,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,0.0001348486257484,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006396564422175,291.1330871582031,294.1499938964844,266.45001220703125,265.287109375,270.900146484375,266.4667663574219,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.511520385742188,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001280550495721,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001348470686934,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,0.0001348486257484,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006396564422175,291.1330871582031,294.1499938964844,266.45001220703125,265.287109375,270.900146484375,266.4667663574219,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.511520385742188,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001279809948755,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001347691140836,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,9.954113193089142e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,0.0001347706420347,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0006392867071554,291.1302795410156,294.1499938964844,266.413330078125,265.2585144042969,270.79254150390625,266.429931640625,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.515146255493164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001279809948755,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001347691140836,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,9.954113193089142e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,0.0001347706420347,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0006392867071554,291.1302795410156,294.1499938964844,266.413330078125,265.2585144042969,270.79254150390625,266.429931640625,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.515146255493164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0001279211865039,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001347061479464,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,9.949460218194872e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006389879854395,291.1273193359375,294.1499938964844,266.3766784667969,265.23101806640625,270.68670654296875,266.3932800292969,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52076911926269,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0001279211865039,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001347061479464,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,9.949460218194872e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0006389879854395,291.1273193359375,294.1499938964844,266.3766784667969,265.23101806640625,270.68670654296875,266.3932800292969,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52076911926269,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001278963900404,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001346800563624,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.947532089427114e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001346815261058,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0006388641777448,291.1257629394531,294.1499938964844,266.3583374023437,265.2176208496094,270.6344299316406,266.3749694824219,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.524526596069336,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0001278749259654,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.000134657457238,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939453125,0.0,0.0,9.945861529558896e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0001346589269815,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0006387569592334,291.12420654296875,294.1499938964844,266.3399963378906,265.2044677734375,270.58258056640625,266.35662841796875,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52890014648437,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0001278416457353,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001346224307781,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,9.94327274383977e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,0.0001346238714177,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0006385908345691,291.1209411621094,294.1499938964844,266.3033447265625,265.1788024902344,270.4801025390625,266.32000732421875,290.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53944969177246,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0001278416457353,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001346224307781,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,9.94327274383977e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,0.0001346238714177,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0006385908345691,291.1209411621094,294.1499938964844,266.3033447265625,265.1788024902344,270.4801025390625,266.32000732421875,290.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53944969177246,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001346003555227,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,9.941640018951148e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0001346017670584,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0006384861189872,291.1175231933594,294.1499938964844,266.26666259765625,265.1539306640625,270.37921142578125,266.2833251953125,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55234718322754,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001346003555227,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,9.941640018951148e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0001346017670584,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0006384861189872,291.1175231933594,294.1499938964844,266.26666259765625,265.1539306640625,270.37921142578125,266.2833251953125,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55234718322754,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0001278111012652,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001345903001492,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.940896416082978e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0001345916971331,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0006384384469129,291.1139831542969,294.1499938964844,266.2300109863281,265.1296691894531,270.2799072265625,266.2466735839844,290.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567441940307617,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0001278111012652,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001345903001492,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.940896416082978e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0001345916971331,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0006384384469129,291.1139831542969,294.1499938964844,266.2300109863281,265.1296691894531,270.2799072265625,266.2466735839844,290.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567441940307617,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,0.000127811988932,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001345912460237,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.940964810084552e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0006384429289028,291.1102600097656,294.1499938964844,266.1933288574219,265.1059875488281,270.1820983886719,266.21002197265625,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58456993103028,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,0.000127811988932,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001345912460237,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.940964810084552e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0006384429289028,291.1102600097656,294.1499938964844,266.1933288574219,265.1059875488281,270.1820983886719,266.21002197265625,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58456993103028,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,0.0001278160198125,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000134595495183,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,9.94127767626196e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,0.000134596863063,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0006384631269611,291.1083374023437,294.1499938964844,266.17498779296875,265.09429931640625,270.1337585449219,266.1916809082031,290.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59385108947754,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.218994140625,0.0,0.0,0.0001278222480323,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001346020580967,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,9.941761527443305e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,0.0001346034114249,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000638494209852,291.1063842773437,294.1499938964844,266.1566772460937,265.0827331542969,270.0857849121094,266.17333984375,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.603561401367188,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0001278406707569,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001346214703517,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.943194163497536e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001346228091279,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0006385863525792,291.1023864746094,294.1499938964844,266.1199951171875,265.0598449707031,269.9908752441406,266.1366577148437,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62416648864746,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0001278406707569,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001346214703517,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.943194163497536e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001346228091279,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0006385863525792,291.1023864746094,294.1499938964844,266.1199951171875,265.0598449707031,269.9908752441406,266.1366577148437,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62416648864746,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001346482167718,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0001346495264442,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0006387131870724,291.0982360839844,294.1499938964844,266.0833435058594,265.03717041015625,269.8973388671875,266.1000061035156,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.646209716796875,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001346482167718,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0001346495264442,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0006387131870724,291.0982360839844,294.1499938964844,266.0833435058594,265.03717041015625,269.8973388671875,266.1000061035156,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.646209716796875,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547241210937,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.000134680973133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0006388685433194,291.0939025878906,294.1499938964844,266.0466613769531,265.0146789550781,269.8051452636719,266.0633239746094,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66946029663086,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547241210937,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.000134680973133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0006388685433194,291.0939025878906,294.1499938964844,266.0466613769531,265.0146789550781,269.8051452636719,266.0633239746094,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66946029663086,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001347184297628,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001347196957794,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0006390462513081,291.0894470214844,294.1499938964844,266.010009765625,264.9921875,269.7142944335937,266.0266418457031,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69369506835937,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001347184297628,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001347196957794,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0006390462513081,291.0894470214844,294.1499938964844,266.010009765625,264.9921875,269.7142944335937,266.0266418457031,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69369506835937,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0001279517455259,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001347385114058,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,9.951832180377096e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001347397483186,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0006391414790414,291.087158203125,294.1499938964844,265.9916687011719,264.9809265136719,269.6693725585937,266.00830078125,290.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.70611572265625,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,0.0001279714488191,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.000134759262437,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,9.953363769454882e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0001347604993497,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.000639239908196,291.0848388671875,294.1499938964844,265.97332763671875,264.9696655273437,269.624755859375,265.9899597167969,290.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.718692779541016,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.000134802176035,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,9.956532448995858e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001348033838439,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0006394434603862,291.0800476074219,294.1499938964844,265.9366760253906,264.9469909667969,269.53643798828125,265.9532775878906,290.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.744203567504883,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.000134802176035,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,9.956532448995858e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001348033838439,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0006394434603862,291.0800476074219,294.1499938964844,265.9366760253906,264.9469909667969,269.53643798828125,265.9532775878906,290.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.744203567504883,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07147216796875,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001348459336441,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,9.959763701772316e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0006396510871127,291.0751342773437,294.1499938964844,265.8999938964844,264.9240417480469,269.4493408203125,265.9165954589844,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77003288269043,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07147216796875,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001348459336441,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,9.959763701772316e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0006396510871127,291.0751342773437,294.1499938964844,265.8999938964844,264.9240417480469,269.4493408203125,265.9165954589844,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77003288269043,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001348893420072,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001348905207123,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0006398569676093,291.070068359375,294.1499938964844,265.86334228515625,264.9007568359375,269.3634338378906,265.8799133300781,290.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.001364805852063,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.79595947265625,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001348893420072,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001348905207123,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0006398569676093,291.070068359375,294.1499938964844,265.86334228515625,264.9007568359375,269.3634338378906,265.8799133300781,290.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.001364805852063,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.79595947265625,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.000128134721308,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001349312369711,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0006400556885637,291.0648498535156,294.1499938964844,265.82666015625,264.87701416015625,269.2787170410156,265.8432006835937,290.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82177925109864,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.000128134721308,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001349312369711,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0006400556885637,291.0648498535156,294.1499938964844,265.82666015625,264.87701416015625,269.2787170410156,265.8432006835937,290.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82177925109864,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,0.0001281536824535,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001349512167507,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,9.967535879695788e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.000134952366352,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0006401505088433,291.06219482421875,294.1499938964844,265.8083190917969,264.8649597167969,269.23681640625,265.8248596191406,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365479431115,4.860989122335013e-08,0.0013654308859258,-0.1254580020904541,0.0,0.0,0.0,-0.0289104431867599,60.0,-22.83458137512207,-0.0,-1.2712474983800348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107116699219,0.0,0.0,0.0001281719742109,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001349704834865,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.9689576018136e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001349716185359,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0006402418366633,291.0594787597656,294.1499938964844,265.7900085449219,264.8527526855469,269.1951904296875,265.8065185546875,290.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.8472843170166,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
