time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001350060774711,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5861511230469,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0006404107552953,291.053955078125,294.1499938964844,265.7533264160156,264.8278503417969,269.1126708984375,265.76983642578125,290.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87234306335449,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001350060774711,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5861511230469,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0006404107552953,291.053955078125,294.1499938964844,265.7533264160156,264.8278503417969,269.1126708984375,265.76983642578125,290.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87234306335449,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.973856504075228e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0006405566819012,291.0483093261719,294.1499938964844,265.7166748046875,264.8022155761719,269.0312194824219,265.7331848144531,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89670753479004,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.973856504075228e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0006405566819012,291.0483093261719,294.1499938964844,265.7166748046875,264.8022155761719,269.0312194824219,265.7331848144531,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89670753479004,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0001282586163142,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0006406748434528,291.04254150390625,294.1499938964844,265.67999267578125,264.7757873535156,268.9508056640625,265.6965026855469,290.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.920190811157227,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0001282586163142,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0006406748434528,291.04254150390625,294.1499938964844,265.67999267578125,264.7757873535156,268.9508056640625,265.6965026855469,290.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.920190811157227,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316101074219,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001350797974737,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.0001350808597635,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0006407604087144,291.0365905761719,294.1499938964844,265.6433410644531,264.7484436035156,268.8714294433594,265.6598205566406,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94261360168457,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316101074219,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001350797974737,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.0001350808597635,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0006407604087144,291.0365905761719,294.1499938964844,265.6433410644531,264.7484436035156,268.8714294433594,265.6598205566406,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94261360168457,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001282815355807,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001350859092781,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,9.977477020584048e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001350869715679,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0006407893961295,291.0335693359375,294.1499938964844,265.625,264.7344055175781,268.8321838378906,265.6414794921875,290.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.953350067138672,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.000128285260871,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001350898528471,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,9.977767331292851e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0006408080807887,291.0304870605469,294.1499938964844,265.6066589355469,264.7200927734375,268.7931823730469,265.6231384277344,290.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96374893188477,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001282864832319,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001350911479676,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0006408142508007,291.0242614746094,294.1499938964844,265.57000732421875,264.690673828125,268.7159118652344,265.58648681640625,290.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668915489688,4.877507464584596e-08,0.001366842770949,-0.1258809864521026,0.0,0.0,0.0,-0.0289923287928104,60.0,-22.983509063720703,-0.0,-1.2738777854792718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001282864832319,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001350911479676,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0006408142508007,291.0242614746094,294.1499938964844,265.57000732421875,264.690673828125,268.7159118652344,265.58648681640625,290.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668915489688,4.877507464584596e-08,0.001366842770949,-0.1258809864521026,0.0,0.0,0.0,-0.0289923287928104,60.0,-22.983509063720703,-0.0,-1.2738777854792718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,0.0001282782468479,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.000135082489578,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0006407731561921,291.0179138183594,294.1499938964844,265.5333251953125,264.6600646972656,268.6396179199219,265.5498046875,290.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.001747131347656,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,0.0001282782468479,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.000135082489578,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0006407731561921,291.0179138183594,294.1499938964844,265.5333251953125,264.6600646972656,268.6396179199219,265.5498046875,290.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.001747131347656,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.000135062757181,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,9.975762804970144e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.000640679616481,291.01141357421875,294.1499938964844,265.4966735839844,264.6282043457031,268.5642395019531,265.5131530761719,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.018156051635746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.000135062757181,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,9.975762804970144e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.000640679616481,291.01141357421875,294.1499938964844,265.4966735839844,264.6282043457031,268.5642395019531,265.5131530761719,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.018156051635746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,0.0001282291923416,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001350308448309,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000640528218355,291.0047607421875,294.1499938964844,265.4599914550781,264.594970703125,268.4898376464844,265.4765014648437,290.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.0325870513916,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,0.0001282291923416,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001350308448309,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000640528218355,291.0047607421875,294.1499938964844,265.4599914550781,264.594970703125,268.4898376464844,265.4765014648437,290.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.0325870513916,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0001282092416658,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001350098464172,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,9.971852705348284e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001350108213955,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0006404285668395,291.0014038085937,294.1499938964844,265.4416809082031,264.57781982421875,268.4530029296875,265.4581604003906,290.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03896141052246,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001281860895687,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001349854719592,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,9.970051905838773e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4699401855469,0.0,0.0,0.0001349864323856,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0006403129664249,290.9979858398437,294.1499938964844,265.42333984375,264.5603332519531,268.4163818359375,265.4398498535156,290.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.044797897338867,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001349252997897,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,9.965607023332268e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0006400275742635,290.9910888671875,294.1499938964844,265.3866577148437,264.5241394042969,268.3438415527344,265.4031982421875,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05464744567871,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001349252997897,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,9.965607023332268e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0006400275742635,290.9910888671875,294.1499938964844,265.3866577148437,264.5241394042969,268.3438415527344,265.4031982421875,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05464744567871,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.000128056271933,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001348487858194,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.959953604266047e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,0.000134849717142,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.00063966459129,290.98406982421875,294.1499938964844,265.3500061035156,264.4863586425781,268.2721862792969,265.3665466308594,290.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.061792373657227,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.000128056271933,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001348487858194,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.959953604266047e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,0.000134849717142,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.00063966459129,290.98406982421875,294.1499938964844,265.3500061035156,264.4863586425781,268.2721862792969,265.3665466308594,290.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.061792373657227,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,9.951580432243644e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0001347363431705,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0006391268689185,290.9768981933594,294.1499938964844,265.3133239746094,264.44775390625,268.2013854980469,265.3299255371094,290.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06469917297364,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,9.951580432243644e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0001347363431705,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0006391268689185,290.9768981933594,294.1499938964844,265.3133239746094,264.44775390625,268.2013854980469,265.3299255371094,290.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06469917297364,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0001277885894523,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001345669297734,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001345678319921,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0006383276195265,290.9696350097656,294.1499938964844,265.27667236328125,264.4091491699219,268.13153076171875,265.2933349609375,290.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05948257446289,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0001277885894523,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001345669297734,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001345678319921,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0006383276195265,290.9696350097656,294.1499938964844,265.27667236328125,264.4091491699219,268.13153076171875,265.2933349609375,290.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05948257446289,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.000127689432702,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001344625197816,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,9.931420936482029e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001344634074484,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0006378323305398,290.9659423828125,294.1499938964844,265.2583312988281,264.3898620605469,268.096923828125,265.2750244140625,290.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803041164791466e-08,0.0013604790437966,-0.1239736005663871,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.053346633911133,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0001275777322007,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001343449112027,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,9.922733443090692e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0001343457843177,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0006372744101099,290.96221923828125,294.1499938964844,265.239990234375,264.3705749511719,268.0625915527344,265.2567443847656,290.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.789115592984673e-08,0.0013592889299616,-0.1236167699098587,0.0,0.0,0.0,-0.0285541545599699,60.0,-23.04489517211914,-0.0,-1.2598341925240677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001340725721092,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.90261833067052e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006359825492836,290.9547119140625,294.1499938964844,265.2033386230469,264.3320007324219,267.9944763183594,265.2201843261719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.021873474121094,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001340725721092,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.90261833067052e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006359825492836,290.9547119140625,294.1499938964844,265.2033386230469,264.3320007324219,267.9944763183594,265.2201843261719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.021873474121094,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001270125067094,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001337497087661,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0006344510475173,290.94708251953125,294.1499938964844,265.1666564941406,264.29345703125,267.92730712890625,265.1836242675781,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98981475830078,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001270125067094,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001337497087661,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0006344510475173,290.94708251953125,294.1499938964844,265.1666564941406,264.29345703125,267.92730712890625,265.1836242675781,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98981475830078,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,0.0001266597682842,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001333782711299,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.000133379100589,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0006326891016215,290.9393615722656,294.1499938964844,265.1300048828125,264.2549133300781,267.86102294921875,265.1471252441406,289.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94917678833008,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,0.0001266597682842,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001333782711299,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.000133379100589,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0006326891016215,290.9393615722656,294.1499938964844,265.1300048828125,264.2549133300781,267.86102294921875,265.1471252441406,289.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94917678833008,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,0.0001262626465177,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0006307055009528,290.9315490722656,294.1499938964844,265.09332275390625,264.2164001464844,267.795654296875,265.1106262207031,289.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.900236129760746,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,0.0001262626465177,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0006307055009528,290.9315490722656,294.1499938964844,265.09332275390625,264.2164001464844,267.795654296875,265.1106262207031,289.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.900236129760746,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.0001260480930795,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001327341597061,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.803759166970848e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001327349600614,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0006296337232924,290.9276123046875,294.1499938964844,265.07501220703125,264.1971435546875,267.7633056640625,265.0923767089844,289.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425107360527e-08,0.0013429915998131,-0.1187258884310722,0.0,0.0,0.0,-0.02760886028409,60.0,-22.872657775878903,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
