time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,0.0001258230331586,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0001324971817666,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33984375,0.0,0.0,9.786254668142648e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.00013249796757,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006285095587372,290.92364501953125,294.1499938964844,265.0566711425781,264.1778869628906,267.731201171875,265.0741577148437,289.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406395446509,4.5703707485245104e-08,0.0013405939098447,-0.1180056408047676,0.0,0.0,0.0,-0.0274697877466678,60.0,-22.84305191040039,-0.0,-1.2254137971012824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.000125346443383,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001319953007623,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.749185846885666e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0001319960865657,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0006261289236135,290.9156188964844,294.1499938964844,265.0199890136719,264.1393737792969,267.6676025390625,265.0377197265625,289.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.027175273746252,60.0,-22.77904510498047,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.000125346443383,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001319953007623,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.749185846885666e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0001319960865657,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0006261289236135,290.9156188964844,294.1499938964844,265.0199890136719,264.1393737792969,267.6676025390625,265.0377197265625,289.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.027175273746252,60.0,-22.77904510498047,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001248357730219,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001314575638389,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0006235780892893,290.90753173828125,294.1499938964844,264.9833374023437,264.10089111328125,267.6048583984375,265.00128173828125,289.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.708080291748047,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001248357730219,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001314575638389,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0006235780892893,290.90753173828125,294.1499938964844,264.9833374023437,264.10089111328125,267.6048583984375,265.00128173828125,289.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.708080291748047,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.000124407291878,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001310063526034,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.676140325609596e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.000131007109303,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0006214377353899,290.9010314941406,294.1499938964844,264.9540100097656,264.07012939453125,267.5553283691406,264.97216796875,289.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64710235595703,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,0.0001242978614754,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001308911159867,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.667628910392524e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001308918726863,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0006208911072462,290.8993835449219,294.1499938964844,264.9466552734375,264.0624389648437,267.54302978515625,264.9648742675781,289.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.631397247314453,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,0.0001237400283571,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001303037133766,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001303044409723,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0006181047065183,290.8911437988281,294.1499938964844,264.9100036621094,264.02398681640625,267.4820251464844,264.9284973144531,289.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55021476745605,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,0.0001237400283571,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001303037133766,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001303044409723,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0006181047065183,290.8911437988281,294.1499938964844,264.9100036621094,264.02398681640625,267.4820251464844,264.9284973144531,289.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55021476745605,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001234561786986,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001300048024859,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.602164209354668e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001300055300816,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0006166868261061,290.8869934082031,294.1499938964844,264.89166259765625,264.0047607421875,267.45184326171875,264.9103088378906,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50832939147949,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001231705100508,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001297039998462,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.579945617588236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.00012970471289,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0006152599235065,290.8828125,294.1499938964844,264.8733215332031,263.98553466796875,267.4219055175781,264.8921203613281,289.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46588134765625,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0001225966261699,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0006123933126218,290.8744506835937,294.1499938964844,264.836669921875,263.9471130371094,267.362548828125,264.85577392578125,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37998390197754,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0001225966261699,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0006123933126218,290.8744506835937,294.1499938964844,264.836669921875,263.9471130371094,267.362548828125,264.85577392578125,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37998390197754,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.000122017263493,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0006094992859289,290.8659973144531,294.1499938964844,264.79998779296875,263.90869140625,267.30401611328125,264.8194580078125,289.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.292978286743164,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.000122017263493,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0006094992859289,290.8659973144531,294.1499938964844,264.79998779296875,263.90869140625,267.30401611328125,264.8194580078125,289.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.292978286743164,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001214235235238,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001278643612749,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0006065334309823,290.85748291015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2462463378906,264.7831420898437,289.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20412254333496,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001214235235238,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001278643612749,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0006065334309823,290.85748291015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2462463378906,264.7831420898437,289.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20412254333496,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001208086687256,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.39624515012838e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0001272175577469,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0006034621619619,290.8489074707031,294.1499938964844,264.7266540527344,263.8318786621094,267.18927001953125,264.746826171875,289.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.111766815185547,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001208086687256,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.39624515012838e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0001272175577469,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0006034621619619,290.8489074707031,294.1499938964844,264.7266540527344,263.8318786621094,267.18927001953125,264.746826171875,289.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.111766815185547,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,0.0001204945438075,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001268861087737,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.371813212055712e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.0001268867636099,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0006018931162543,290.8446044921875,294.1499938964844,264.7083435058594,263.81268310546875,267.1610412597656,264.72869873046875,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.064170837402344,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,0.0001201771738124,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001265519094886,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.347128798253834e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0001265525643248,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0006003077724017,290.8402709960937,294.1499938964844,264.69000244140625,263.79351806640625,267.1330261230469,264.7105712890625,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.015825271606445,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0001195365330204,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0001258772972505,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0005971076898276,290.83160400390625,294.1499938964844,264.6533203125,263.7551574707031,267.0775146484375,264.67431640625,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91740608215332,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0001195365330204,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0001258772972505,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0005971076898276,290.83160400390625,294.1499938964844,264.6533203125,263.7551574707031,267.0775146484375,264.67431640625,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91740608215332,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001188961177831,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001252029178431,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.247490379493684e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001252035290235,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0005939087131991,290.8228454589844,294.1499938964844,264.6166687011719,263.716796875,267.022705078125,264.6381225585937,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.8178939819336,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001188961177831,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001252029178431,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.247490379493684e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001252035290235,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0005939087131991,290.8228454589844,294.1499938964844,264.6166687011719,263.716796875,267.022705078125,264.6381225585937,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.8178939819336,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.000118266318168,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.198505722451956e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000124540325487,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005907628219574,290.8140869140625,294.1499938964844,264.5799865722656,263.678466796875,266.9685974121094,264.6018981933594,289.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71910285949707,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.000118266318168,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.198505722451956e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000124540325487,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005907628219574,290.8140869140625,294.1499938964844,264.5799865722656,263.678466796875,266.9685974121094,264.6018981933594,289.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71910285949707,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001176578662125,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.000123898993479,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.151181438937785e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001238995901076,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0005877235089428,290.8052673339844,294.1499938964844,264.5433349609375,263.64013671875,266.9151916503906,264.5657043457031,289.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536370195448,3.5526309005717855e-08,0.0012536015128716,-0.0917648822069168,0.0,0.0,0.0,-0.0224245768040418,60.0,-21.62303352355957,-0.0,-1.071524096118992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001176578662125,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.000123898993479,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.151181438937785e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001238995901076,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0005877235089428,290.8052673339844,294.1499938964844,264.5433349609375,263.64013671875,266.9151916503906,264.5657043457031,289.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536370195448,3.5526309005717855e-08,0.0012536015128716,-0.0917648822069168,0.0,0.0,0.0,-0.0224245768040418,60.0,-21.62303352355957,-0.0,-1.071524096118992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,0.0001173650307464,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001235906238434,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.128404781222343e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.000123591220472,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0005862607504241,290.8008117675781,294.1499938964844,264.5249938964844,263.6209716796875,266.88873291015625,264.547607421875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505166232585,3.516133162406732e-08,0.0012504814658313,-0.0908201113343238,0.0,0.0,0.0,-0.0222436469048261,60.0,-21.57666778564453,-0.0,-1.0661967309033572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001170807954622,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.000123291320051,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.106297511607409e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001232919021276,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0005848409491591,290.79638671875,294.1499938964844,264.50665283203125,263.601806640625,266.8623962402344,264.5295104980469,289.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474880786612,3.4807086990440446e-08,0.00124745327048,-0.0899029001593589,0.0,0.0,0.0,-0.0220680367201566,60.0,-21.531557083129883,-0.0,-1.061038688021654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0001165452194982,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0005821656668558,290.7874450683594,294.1499938964844,264.4700012207031,263.5635070800781,266.8102111816406,264.4933166503906,289.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.44635391235352,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0001165452194982,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0005821656668558,290.7874450683594,294.1499938964844,264.4700012207031,263.5635070800781,266.8102111816406,264.4933166503906,289.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.44635391235352,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001160600149887,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001222163991769,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0005797420162707,290.7784729003906,294.1499938964844,264.4333190917969,263.5252380371094,266.758544921875,264.45709228515625,289.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.369443893432617,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001160600149887,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001222163991769,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0005797420162707,290.7784729003906,294.1499938964844,264.4333190917969,263.5252380371094,266.758544921875,264.45709228515625,289.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.369443893432617,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001156334401457,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001217672106577,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001217677563545,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0005776112084276,290.7694702148437,294.1499938964844,264.39666748046875,263.4869689941406,266.7074279785156,264.4208374023437,289.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.302370071411133,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001156334401457,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001217672106577,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001217677563545,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0005776112084276,290.7694702148437,294.1499938964844,264.39666748046875,263.4869689941406,266.7074279785156,264.4208374023437,289.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.302370071411133,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001152730401372,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,8.965693268692121e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001213882278534,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0005758109618909,290.7603759765625,294.1499938964844,264.3599853515625,263.4486999511719,266.65679931640625,264.384521484375,289.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24659538269043,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001152730401372,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,8.965693268692121e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001213882278534,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0005758109618909,290.7603759765625,294.1499938964844,264.3599853515625,263.4486999511719,266.65679931640625,264.384521484375,289.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24659538269043,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
