time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001151198448496,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001212263741763,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,8.953778160503134e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001212269053212,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0005750457057729,290.7558288574219,294.1499938964844,264.3416748046875,263.4295654296875,266.6316833496094,264.3663635253906,289.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.223506927490234,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0001149857780546,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0001210852060467,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,8.943350985646248e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001210857299156,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0005743760848417,290.7512512207031,294.1499938964844,264.3233337402344,263.41046142578125,266.60662841796875,264.3481750488281,289.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20368194580078,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001208666872116,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001208672110806,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005733395228162,290.7420349121094,294.1499938964844,264.2866516113281,263.3722229003906,266.5568542480469,264.311767578125,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17436981201172,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001208666872116,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001208672110806,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005733395228162,290.7420349121094,294.1499938964844,264.2866516113281,263.3722229003906,266.5568542480469,264.311767578125,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17436981201172,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001207386158057,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.917750528780743e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0005727320094592,290.7327575683594,294.1499938964844,264.25,263.3340148925781,266.5074157714844,264.2752990722656,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16036796569824,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001207386158057,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.917750528780743e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0005727320094592,290.7327575683594,294.1499938964844,264.25,263.3340148925781,266.5074157714844,264.2752990722656,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16036796569824,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0001146102513303,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001206897723022,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0005725003429688,290.7234191894531,294.1499938964844,264.2169189453125,263.299072265625,266.45831298828125,264.2401123046875,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.160364151000977,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0001146102513303,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001206897723022,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0005725003429688,290.7234191894531,294.1499938964844,264.2169189453125,263.299072265625,266.45831298828125,264.2401123046875,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.160364151000977,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001207006789627,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,8.91494782990776e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0005725520895794,290.7139892578125,294.1499938964844,264.190673828125,263.2704162597656,266.4096374511719,264.2097473144531,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16779136657715,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001207006789627,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,8.91494782990776e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0005725520895794,290.7139892578125,294.1499938964844,264.190673828125,263.2704162597656,266.4096374511719,264.2097473144531,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16779136657715,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001146458671428,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001207272871397,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,8.91691233846359e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001207277746289,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0005726782837882,290.7092590332031,294.1499938964844,264.1799621582031,263.2582702636719,266.385498046875,264.1968994140625,289.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17349433898925,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001146836730185,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0001207671011798,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,8.919852552935481e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001207675886689,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0005728671094402,290.7044677734375,294.1499938964844,264.1708068847656,263.24755859375,266.36151123046875,264.18560791015625,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.180315017700195,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001147942166426,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0005734193255193,290.69488525390625,294.1499938964844,264.15679931640625,263.2301025390625,266.31402587890625,264.1673889160156,289.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19698715209961,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001147942166426,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0005734193255193,290.69488525390625,294.1499938964844,264.15679931640625,263.2301025390625,266.31402587890625,264.1673889160156,289.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19698715209961,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001210437549161,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001210442351293,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0005741794593632,290.6851806640625,294.1499938964844,264.1481628417969,263.21759033203125,266.26727294921875,264.1549072265625,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21731948852539,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001210437549161,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001210442351293,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0005741794593632,290.6851806640625,294.1499938964844,264.1481628417969,263.21759033203125,266.26727294921875,264.1549072265625,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21731948852539,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001212410570587,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.00012124152272,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.000575115380343,290.6754150390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2213439941406,264.147705078125,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.240524291992188,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001212410570587,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.00012124152272,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.000575115380343,290.6754150390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2213439941406,264.147705078125,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.240524291992188,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0005761930369772,290.66552734375,294.1499938964844,264.1450500488281,263.20562744140625,266.1763000488281,264.145263671875,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.265756607055664,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0005761930369772,290.66552734375,294.1499938964844,264.1450500488281,263.20562744140625,266.1763000488281,264.145263671875,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.265756607055664,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.000115465845738,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001215907832374,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,8.98068756214343e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001215912416228,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.000576774298679,290.6605529785156,294.1499938964844,264.1468811035156,263.2050476074219,266.1541442871094,264.1457214355469,289.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27886962890625,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001155866193585,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0001217179669765,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,8.990080823423341e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001217184180859,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0005773776210844,290.6555480957031,294.1499938964844,264.1496276855469,263.2052917480469,266.1322021484375,264.1471862792969,289.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.292139053344727,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001219832483911,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0005786339170299,290.6454772949219,294.1499938964844,264.1575927734375,263.2081298828125,266.089111328125,264.1527709960937,289.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.318721771240234,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001219832483911,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0005786339170299,290.6454772949219,294.1499938964844,264.1575927734375,263.2081298828125,266.089111328125,264.1527709960937,289.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.318721771240234,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001160971442004,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001222555874846,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.029788634506986e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001222560240421,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.000579927873332,290.63531494140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0470886230469,264.1617126464844,289.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34464454650879,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001160971442004,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001222555874846,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.029788634506986e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001222560240421,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.000579927873332,290.63531494140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0470886230469,264.1617126464844,289.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34464454650879,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.050015069078654e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001225298765348,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0005812269519083,290.6250305175781,294.1499938964844,264.181884765625,263.2215881347656,266.0061340332031,264.1734924316406,289.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36905670166016,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.050015069078654e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001225298765348,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0005812269519083,290.6250305175781,294.1499938964844,264.181884765625,263.2215881347656,266.0061340332031,264.1734924316406,289.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36905670166016,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001166123402072,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.069858788279817e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001227985485456,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,0.0005825013504363,290.6146545410156,294.1499938964844,264.1972045898437,263.2313232421875,265.96630859375,264.18756103515625,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39119911193848,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001166123402072,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.069858788279817e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001227985485456,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,0.0005825013504363,290.6146545410156,294.1499938964844,264.1972045898437,263.2313232421875,265.96630859375,264.18756103515625,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39119911193848,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001167363807326,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001229287445312,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.079506708076224e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001229291665367,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.0005831210291944,290.60943603515625,294.1499938964844,264.2054443359375,263.2367553710937,265.94683837890625,264.1953125,289.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.401185989379883,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001168572853202,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001230560592375,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.088910155696794e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001230564812431,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0005837249336764,290.60418701171875,294.1499938964844,264.2139892578125,263.24249267578125,265.9276733398437,264.2034606933594,289.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.4103946685791,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001170876566902,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0001232986542163,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.10682720132172e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001232990762218,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0005848756991326,290.5936279296875,294.1499938964844,264.23175048828125,263.2546081542969,265.89013671875,264.2206115722656,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42628669738769,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001170876566902,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0001232986542163,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.10682720132172e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001232990762218,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0005848756991326,290.5936279296875,294.1499938964844,264.23175048828125,263.2546081542969,265.89013671875,264.2206115722656,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42628669738769,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001173001001006,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.000123522375361,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0005859369412064,290.5829772949219,294.1499938964844,264.25,263.2673034667969,265.8537902832031,264.23858642578125,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.438457489013672,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001173001001006,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.000123522375361,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0005859369412064,290.5829772949219,294.1499938964844,264.25,263.2673034667969,265.8537902832031,264.23858642578125,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.438457489013672,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001175008073914,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001237337273778,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.000586939509958,290.5722045898437,294.1499938964844,264.26824951171875,263.28009033203125,265.8185729980469,264.2568664550781,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.447465896606445,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001175008073914,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001237337273778,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.000586939509958,290.5722045898437,294.1499938964844,264.26824951171875,263.28009033203125,265.8185729980469,264.2568664550781,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.447465896606445,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001176928199129,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0001239359262399,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.153895371127874e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001239363336935,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0005878987140022,290.5613708496094,294.1499938964844,264.2860107421875,263.29254150390625,265.7844543457031,264.2749938964844,289.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45486831665039,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
