time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429180,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001182727137347,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001245466555701,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,9.19899539439939e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,0.0001245469611603,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0005907957092858,290.3294982910156,294.1499938964844,263.99334716796875,262.996337890625,265.22509765625,264.0155029296875,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.6291883276362575e-08,0.0012601441703736,-0.0937458574771881,0.0,0.0,0.0,-0.0228040870279073,60.0,-21.544601440429688,-0.0,-1.0827419316683523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001182727137347,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001245466555701,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,9.19899539439939e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,0.0001245469611603,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0005907957092858,290.3294982910156,294.1499938964844,263.99334716796875,262.996337890625,265.22509765625,264.0155029296875,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.6291883276362575e-08,0.0012601441703736,-0.0937458574771881,0.0,0.0,0.0,-0.0228040870279073,60.0,-21.544601440429688,-0.0,-1.0827419316683523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001182421256089,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001245144521817,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,9.196616883855312e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.00012451474322,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,0.0005906429723836,290.3233947753906,294.1499938964844,263.9750061035156,262.98046875,265.211181640625,263.9971923828125,289.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598545290529,3.625375910587536e-08,0.0012598183238878,-0.0936472415924072,0.0,0.0,0.0,-0.0227851886302232,60.0,-21.54889678955078,-0.0,-1.0821819529382997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001182069681817,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001244774321094,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,9.193881851388142e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,0.0001244777231477,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.0005904673598706,290.3172912597656,294.1499938964844,263.9566650390625,262.9646911621094,265.1972351074219,263.9788818359375,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594799045473,3.6209932829933684e-08,0.0012594436993822,-0.0935338586568832,0.0,0.0,0.0,-0.0227634608745574,60.0,-21.552425384521484,-0.0,-1.0815383433282477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.000118122974527,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,0.0001243889855686,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.187349496642128e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001243892766069,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0005900477990508,290.3050537109375,294.1499938964844,263.9200134277344,262.933349609375,265.169189453125,263.9422607421875,288.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524501596046e-08,0.0012585488148033,-0.0932630151510238,0.0,0.0,0.0,-0.0227115638554096,60.0,-21.55719757080078,-0.0,-1.0800017946621665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.000118122974527,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,0.0001243889855686,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.187349496642128e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001243892766069,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0005900477990508,290.3050537109375,294.1499938964844,263.9200134277344,262.933349609375,265.169189453125,263.9422607421875,288.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524501596046e-08,0.0012585488148033,-0.0932630151510238,0.0,0.0,0.0,-0.0227115638554096,60.0,-21.55719757080078,-0.0,-1.0800017946621665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001180210019811,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001242816069861,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.179417975246906e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0005895384238101,290.2927551269531,294.1499938964844,263.8833312988281,262.9022216796875,265.1409606933594,263.9056701660156,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978146684101375e-08,0.00125746242702,-0.0929341688752174,0.0,0.0,0.0,-0.0226485580205917,60.0,-21.558582305908203,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001180210019811,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001242816069861,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.179417975246906e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0005895384238101,290.2927551269531,294.1499938964844,263.8833312988281,262.9022216796875,265.1409606933594,263.9056701660156,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978146684101375e-08,0.00125746242702,-0.0929341688752174,0.0,0.0,0.0,-0.0226485580205917,60.0,-21.558582305908203,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001179016107926,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,0.0001241558929905,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,9.170131670543924e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001241561694769,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.000588942086324,290.2803955078125,294.1499938964844,263.8466796875,262.8713073730469,265.1125793457031,263.8690795898437,288.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562262127175,3.5829337718951144e-08,0.0012561903567984,-0.0925491228699684,0.0,0.0,0.0,-0.0225747898221015,60.0,-21.55674743652344,-0.0,-1.07595738541022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001179016107926,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,0.0001241558929905,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,9.170131670543924e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001241561694769,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.000588942086324,290.2803955078125,294.1499938964844,263.8466796875,262.8713073730469,265.1125793457031,263.8690795898437,288.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562262127175,3.5829337718951144e-08,0.0012561903567984,-0.0925491228699684,0.0,0.0,0.0,-0.0225747898221015,60.0,-21.55674743652344,-0.0,-1.07595738541022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001177665253635,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0001240136334672,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.159625187749044e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,0.0005882672849111,290.2680358886719,294.1499938964844,263.8099975585937,262.840576171875,265.08404541015625,263.83251953125,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.0012547511141747,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.55183792114257,-0.0,-1.0734930100397833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001177665253635,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0001240136334672,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.159625187749044e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,0.0005882672849111,290.2680358886719,294.1499938964844,263.8099975585937,262.840576171875,265.08404541015625,263.83251953125,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.0012547511141747,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.55183792114257,-0.0,-1.0734930100397833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,0.0001176941077574,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001239373814314,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,9.153992868959904e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0001239376579178,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0005879055825062,290.2618408203125,294.1499938964844,263.7916564941406,262.8252868652344,265.0697021484375,263.8142395019531,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.55707108212755e-08,0.0012539796298369,-0.0918798148632049,0.0,0.0,0.0,-0.0224465820938348,60.0,-21.54838180541992,-0.0,-1.0721731769081089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001176188670797,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.000123858146253,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.148140088655056e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001238584227394,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0005875297356396,290.255615234375,294.1499938964844,263.7733459472656,262.8100280761719,265.05535888671875,263.79595947265625,288.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476933391009886e-08,0.0012531779939308,-0.0916370898485183,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.54432487487793,-0.0,-1.0708026820793749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001174624485429,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001236934331245,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.135973959928378e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005867484142072,290.2431945800781,294.1499938964844,263.7366638183594,262.77960205078125,265.0265197753906,263.7594299316406,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53484344482422,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001174624485429,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001236934331245,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.135973959928378e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005867484142072,290.2431945800781,294.1499938964844,263.7366638183594,262.77960205078125,265.0265197753906,263.7594299316406,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53484344482422,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001173009877675,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.000123523408547,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.12341638468206e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001235236704815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0005859418888576,290.230712890625,294.1499938964844,263.70001220703125,262.7492980957031,264.99755859375,263.7228698730469,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498265132308,3.508074897240476e-08,0.0012497913558036,-0.0906114876270294,0.0,0.0,0.0,-0.0222036931663751,60.0,-21.52405548095703,-0.0,-1.0650223458696929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001173009877675,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.000123523408547,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.12341638468206e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001235236704815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0005859418888576,290.230712890625,294.1499938964844,263.70001220703125,262.7492980957031,264.99755859375,263.7228698730469,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498265132308,3.508074897240476e-08,0.0012497913558036,-0.0906114876270294,0.0,0.0,0.0,-0.0222036931663751,60.0,-21.52405548095703,-0.0,-1.0650223458696929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001171330368379,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001233465591212,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,9.110353130381554e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0005851029418408,290.2182312011719,294.1499938964844,263.663330078125,262.7191162109375,264.9684753417969,263.68634033203125,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480020523071,-0.0900694876909256,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.51205444335937,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001171330368379,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001233465591212,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,9.110353130381554e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0005851029418408,290.2182312011719,294.1499938964844,263.663330078125,262.7191162109375,264.9684753417969,263.68634033203125,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480020523071,-0.0900694876909256,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.51205444335937,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.0001169530150946,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001231569913215,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,9.09635127754882e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001231572387041,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0005842036916874,290.2057189941406,294.1499938964844,263.6266784667969,262.68896484375,264.93927001953125,263.6498107910156,288.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.0894884690642356,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49820137023925,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.0001169530150946,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001231569913215,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,9.09635127754882e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001231572387041,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0005842036916874,290.2057189941406,294.1499938964844,263.6266784667969,262.68896484375,264.93927001953125,263.6498107910156,288.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.0894884690642356,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49820137023925,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0001168588205473,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001230577909154,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,9.089025115827098e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0005837331991642,290.1994323730469,294.1499938964844,263.6083374023437,262.6739196777344,264.92462158203125,263.6315612792969,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529655579262914e-08,0.0012450804933905,-0.0891844108700752,0.0,0.0,0.0,-0.0219304990023374,60.0,-21.4904727935791,-0.0,-1.0570077790816869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001167623777291,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001229562330991,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0005832514725625,290.19317626953125,294.1499938964844,263.5899963378906,262.65887451171875,264.9099426269531,263.6133117675781,288.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.48228454589844,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0001165633220807,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001227466273121,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,9.066041820915416e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001227468746947,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0005822571692988,290.1806030273437,294.1499938964844,263.5533447265625,262.6287841796875,264.8805236816406,263.5768127441406,288.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161377726604776e-08,0.0012419323902577,-0.0882304459810257,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46463394165039,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0001165633220807,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001227466273121,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,9.066041820915416e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001227468746947,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0005822571692988,290.1806030273437,294.1499938964844,263.5533447265625,262.6287841796875,264.8805236816406,263.5768127441406,288.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161377726604776e-08,0.0012419323902577,-0.0882304459810257,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46463394165039,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001163582637673,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.000122530691442,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.000581232830882,290.16802978515625,294.1499938964844,263.51666259765625,262.5987243652344,264.8509826660156,263.5403137207031,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.445602416992188,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001163582637673,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.000122530691442,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.000581232830882,290.16802978515625,294.1499938964844,263.51666259765625,262.5987243652344,264.8509826660156,263.5403137207031,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.445602416992188,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.000116149909445,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0005801920779049,290.1553955078125,294.1499938964844,263.4800109863281,262.5686340332031,264.82135009765625,263.5038452148437,288.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925128966569,60.0,-21.42558860778809,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.000116149909445,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0005801920779049,290.1553955078125,294.1499938964844,263.4800109863281,262.5686340332031,264.82135009765625,263.5038452148437,288.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925128966569,60.0,-21.42558860778809,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001159409584943,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0005791483563371,290.1427917480469,294.1499938964844,263.4433288574219,262.5384826660156,264.7915954589844,263.46734619140625,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385720854539613e-08,0.0012353017227724,-0.0862204656004905,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.40513610839844,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001159409584943,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0005791483563371,290.1427917480469,294.1499938964844,263.4433288574219,262.5384826660156,264.7915954589844,263.46734619140625,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385720854539613e-08,0.0012353017227724,-0.0862204656004905,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.40513610839844,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0001158371742349,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001219819678226,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001219821933773,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.000578629958909,290.136474609375,294.1499938964844,263.42498779296875,262.5233764648437,264.7767028808594,263.4490966796875,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.32563807603492e-08,0.0012341960100457,-0.0858852043747901,0.0,0.0,0.0,-0.0212992969900369,60.0,-21.3949031829834,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.0001157346414402,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001218739998876,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0005781177897006,290.130126953125,294.1499938964844,263.4066772460937,262.5082702636719,264.7617492675781,263.4308776855469,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.3847885131836,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,8.986070315586403e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001216641176142,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0005771211581304,290.1174621582031,294.1499938964844,263.3699951171875,262.4779663085937,264.7318115234375,263.3943786621094,288.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.287993166622982e-08,0.0012309779413044,-0.0849092528223991,0.0,0.0,0.0,-0.0211126804351806,60.0,-21.365217208862305,-0.0,-1.0331964972465357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,8.986070315586403e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001216641176142,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0005771211581304,290.1174621582031,294.1499938964844,263.3699951171875,262.4779663085937,264.7318115234375,263.3943786621094,288.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.287993166622982e-08,0.0012309779413044,-0.0849092528223991,0.0,0.0,0.0,-0.0211126804351806,60.0,-21.365217208862305,-0.0,-1.0331964972465357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001214628282468,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,8.971219358500093e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0005761673673987,290.10479736328125,294.1499938964844,263.3333435058594,262.4475402832031,264.7017822265625,263.35791015625,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641967351310086e-08,0.0012289436999708,-0.0842922031879425,0.0,0.0,0.0,-0.0209947135299444,60.0,-21.34697532653809,-0.0,-1.0297841868123214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001214628282468,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,8.971219358500093e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0005761673673987,290.10479736328125,294.1499938964844,263.3333435058594,262.4475402832031,264.7017822265625,263.35791015625,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641967351310086e-08,0.0012289436999708,-0.0842922031879425,0.0,0.0,0.0,-0.0209947135299444,60.0,-21.34697532653809,-0.0,-1.0297841868123214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001151665928773,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001212758288602,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,8.957406680565327e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.000121276039863,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0005752802826464,290.09210205078125,294.1499938964844,263.2966613769531,262.4169921875,264.6716613769531,263.3214111328125,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.2420651052689215e-08,0.0012270516017451,-0.0837182328104972,0.0,0.0,0.0,-0.0208849981427192,60.0,-21.330684661865234,-0.0,-1.0266156635907465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
