time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001151665928773,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001212758288602,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,8.957406680565327e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.000121276039863,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0005752802826464,290.09210205078125,294.1499938964844,263.2966613769531,262.4169921875,264.6716613769531,263.3214111328125,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.2420651052689215e-08,0.0012270516017451,-0.0837182328104972,0.0,0.0,0.0,-0.0208849981427192,60.0,-21.330684661865234,-0.0,-1.0266156635907465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0001150066382251,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0001211073831655,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,8.944965520640835e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001211075941682,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,0.000574481266085,290.0793762207031,294.1499938964844,263.260009765625,262.38629150390625,264.64141845703125,263.284912109375,288.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253796448931,3.2221294077317e-08,0.0012253473978489,-0.0832011550664901,0.0,0.0,0.0,-0.0207861717790365,60.0,-21.317312240600582,-0.0,-1.0237656766776126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0001150066382251,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0001211073831655,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,8.944965520640835e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001211075941682,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,0.000574481266085,290.0793762207031,294.1499938964844,263.260009765625,262.38629150390625,264.64141845703125,263.284912109375,288.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253796448931,3.2221294077317e-08,0.0012253473978489,-0.0832011550664901,0.0,0.0,0.0,-0.0207861717790365,60.0,-21.317312240600582,-0.0,-1.0237656766776126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001149338859249,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001210307746077,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,8.939307008404285e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0001210309783346,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0005741178756579,290.072998046875,294.1499938964844,263.2416687011719,262.3708801269531,264.6262512207031,263.26666259765625,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246043188497,3.213062527152033e-08,0.0012245721882209,-0.082965962588787,0.0,0.0,0.0,-0.0207412242889404,60.0,-21.311813354492188,-0.0,-1.0224707835959634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.0,0.0,0.0001148665614891,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001209598776767,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,8.934070501709357e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001209600886795,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0005737816100008,290.0666198730469,294.1499938964844,263.22332763671875,262.3554077148437,264.6110534667969,263.2483825683594,288.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238869676366,3.2046724385281784e-08,0.0012238549534231,-0.0827483013272285,0.0,0.0,0.0,-0.0206996295601129,60.0,-21.307247161865234,-0.0,-1.021273305923387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0005731903365813,290.0538635253906,294.1499938964844,263.1866760253906,262.3243103027344,264.58062744140625,263.2118530273437,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899201502483265e-08,0.0012225938262417,-0.0823655799031257,0.0,0.0,0.0,-0.0206264983862638,60.0,-21.30084228515625,-0.0,-1.0191694599370749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0005731903365813,290.0538635253906,294.1499938964844,263.1866760253906,262.3243103027344,264.58062744140625,263.2118530273437,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899201502483265e-08,0.0012225938262417,-0.0823655799031257,0.0,0.0,0.0,-0.0206264983862638,60.0,-21.30084228515625,-0.0,-1.0191694599370749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001146579525084,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001207402092404,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,8.917845116229728e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001207404129672,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0005727395764552,290.04107666015625,294.1499938964844,263.1499938964844,262.29302978515625,264.5500793457031,263.17529296875,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216640170663,3.1786736798267163e-08,0.0012216322356835,-0.0820737853646278,0.0,0.0,0.0,-0.020570745691657,60.0,-21.29903030395508,-0.0,-1.017567043959389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001146579525084,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001207402092404,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,8.917845116229728e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001207404129672,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0005727395764552,290.04107666015625,294.1499938964844,263.1499938964844,262.29302978515625,264.5500793457031,263.17529296875,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216640170663,3.1786736798267163e-08,0.0012216322356835,-0.0820737853646278,0.0,0.0,0.0,-0.020570745691657,60.0,-21.29903030395508,-0.0,-1.017567043959389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001145965361502,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001206755405291,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,8.913068450056016e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.00012067573698,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0005724328220821,290.0282592773437,294.1499938964844,263.11334228515625,262.2615966796875,264.5194091796875,263.1387023925781,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009530127,3.1710197134771085e-08,0.0012209778651595,-0.0818751901388168,0.0,0.0,0.0,-0.020532801747322,60.0,-21.30241584777832,-0.0,-1.0164771424570065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001145965361502,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001206755405291,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,8.913068450056016e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.00012067573698,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0005724328220821,290.0282592773437,294.1499938964844,263.11334228515625,262.2615966796875,264.5194091796875,263.1387023925781,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009530127,3.1710197134771085e-08,0.0012209778651595,-0.0818751901388168,0.0,0.0,0.0,-0.020532801747322,60.0,-21.30241584777832,-0.0,-1.0164771424570065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001145649366662,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.000120642267575,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,8.910610631573945e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0001206424567499,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0005722749629057,290.0154113769531,294.1499938964844,263.07666015625,262.2301330566406,264.4886474609375,263.10211181640625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672740601,3.1670808198214224e-08,0.0012206410756334,-0.0817729905247688,0.0,0.0,0.0,-0.0205132775008678,60.0,-21.31134033203125,-0.0,-1.0159165952927653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001145649366662,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.000120642267575,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,8.910610631573945e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0001206424567499,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0005722749629057,290.0154113769531,294.1499938964844,263.07666015625,262.2301330566406,264.4886474609375,263.10211181640625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672740601,3.1670808198214224e-08,0.0012206410756334,-0.0817729905247688,0.0,0.0,0.0,-0.0205132775008678,60.0,-21.31134033203125,-0.0,-1.0159165952927653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,0.0001145587666542,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001206357628689,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,8.910130418371409e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0001206359593197,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0005722441128455,290.00897216796875,294.1499938964844,263.0583190917969,262.21441650390625,264.47320556640625,263.0837707519531,288.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663113020385936e-08,0.0012205751845613,-0.0817530155181884,0.0,0.0,0.0,-0.020509460940957,60.0,-21.31758117675781,-0.0,-1.0158070296029109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.000114558795758,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001206357992487,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001206359956995,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0005722442874684,290.00250244140625,294.1499938964844,263.0400085449219,262.1986999511719,264.4577331542969,263.0654602050781,288.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663148547522724e-08,0.0012205754173919,-0.0817531123757362,0.0,0.0,0.0,-0.0205094795674085,60.0,-21.32497787475586,-0.0,-1.0158075980370997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001145783899119,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16534423828125,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,8.911656914278865e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0005723421927541,289.9895935058594,294.1499938964844,263.0033264160156,262.1672058105469,264.4267272949219,263.02880859375,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.34370994567871,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001145783899119,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16534423828125,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,8.911656914278865e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0005723421927541,289.9895935058594,294.1499938964844,263.0033264160156,262.1672058105469,264.4267272949219,263.02880859375,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.34370994567871,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0001207014138344,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001207016030093,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0005725555238313,289.97662353515625,294.1499938964844,262.9666748046875,262.1357116699219,264.39556884765625,262.9920959472656,288.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.366924285888672,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0001207014138344,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001207016030093,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0005725555238313,289.97662353515625,294.1499938964844,262.9666748046875,262.1357116699219,264.39556884765625,262.9920959472656,288.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.366924285888672,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,8.919956599129364e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0005728752585127,289.963623046875,294.1499938964844,262.92999267578125,262.10418701171875,264.3642883300781,262.95538330078125,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39432716369629,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,8.919956599129364e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0005728752585127,289.963623046875,294.1499938964844,262.92999267578125,262.10418701171875,264.3642883300781,262.95538330078125,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39432716369629,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001147687653428,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0001208569156005,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,8.926463488023728e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001208570902235,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0005732931313104,289.9505920410156,294.1499938964844,262.8933410644531,262.0726623535156,264.3328552246094,262.91864013671875,288.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222843886353,3.1924795251825344e-08,0.0012228119885548,-0.0824319794774055,0.0,0.0,0.0,-0.0206391829997301,60.0,-21.425649642944336,-0.0,-1.0195343236318877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001147687653428,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0001208569156005,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,8.926463488023728e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001208570902235,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0005732931313104,289.9505920410156,294.1499938964844,262.8933410644531,262.0726623535156,264.3328552246094,262.91864013671875,288.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222843886353,3.1924795251825344e-08,0.0012228119885548,-0.0824319794774055,0.0,0.0,0.0,-0.0206391829997301,60.0,-21.425649642944336,-0.0,-1.0195343236318877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001148173469118,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,0.0001209080728585,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,8.930242620408535e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,0.0001209082547575,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0005735358572565,289.9440612792969,294.1499938964844,262.875,262.056884765625,264.3171081542969,262.9002685546875,288.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233614688739,3.198534059833946e-08,0.0012233294546604,-0.0825890600681305,0.0,0.0,0.0,-0.0206691976636648,60.0,-21.442625045776367,-0.0,-1.0203976330558365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0001148704031948,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001209639449371,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,8.934368815971538e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.000120964126836,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,0.0005738008767366,289.9375,294.1499938964844,262.8566589355469,262.0411071777344,264.3013000488281,262.88189697265625,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239266652613,3.205145659990194e-08,0.0012238946510478,-0.0827605798840522,0.0,0.0,0.0,-0.0207019727677106,60.0,-21.460494995117188,-0.0,-1.0213408074832845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001149886520579,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001210884656757,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,8.943565626395866e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0001210886402986,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0005743915680795,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2696228027344,262.8451232910156,288.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251865118741,3.2198812505157555e-08,0.00122515426483,-0.0831428319215774,0.0,0.0,0.0,-0.0207750219851732,60.0,-21.498477935791016,-0.0,-1.0234445113610493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001149886520579,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001210884656757,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,8.943565626395866e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0001210886402986,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0005743915680795,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2696228027344,262.8451232910156,288.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251865118741,3.2198812505157555e-08,0.00122515426483,-0.0831428319215774,0.0,0.0,0.0,-0.0207750219851732,60.0,-21.498477935791016,-0.0,-1.0234445113610493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001151205724454,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001212273928103,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,8.953826181823388e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001212275601574,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0005750505370087,289.91119384765625,294.1499938964844,262.7833251953125,261.9779357910156,264.2377624511719,262.8083190917969,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265921104699,3.236321433064404e-08,0.0012265597470104,-0.0835692659020423,0.0,0.0,0.0,-0.0208565220236778,60.0,-21.539569854736328,-0.0,-1.0257941340796608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001151205724454,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001212273928103,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,8.953826181823388e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001212275601574,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0005750505370087,289.91119384765625,294.1499938964844,262.7833251953125,261.9779357910156,264.2377624511719,262.8083190917969,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265921104699,3.236321433064404e-08,0.0012265597470104,-0.0835692659020423,0.0,0.0,0.0,-0.0208565220236778,60.0,-21.539569854736328,-0.0,-1.0257941340796608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0001152665936388,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001213811556226,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,8.965183224063367e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,0.0001213813229696,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0005757799372076,289.8979797363281,294.1499938964844,262.7466735839844,261.94635009765625,264.2057800292969,262.77154541015625,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281477684155,3.2545180772558524e-08,0.0012281151721253,-0.0840412080287933,0.0,0.0,0.0,-0.0209467280656099,60.0,-21.58344459533692,-0.0,-1.0283979179348537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0001152665936388,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001213811556226,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,8.965183224063367e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,0.0001213813229696,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0005757799372076,289.8979797363281,294.1499938964844,262.7466735839844,261.94635009765625,264.2057800292969,262.77154541015625,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281477684155,3.2545180772558524e-08,0.0012281151721253,-0.0840412080287933,0.0,0.0,0.0,-0.0209467280656099,60.0,-21.58344459533692,-0.0,-1.0283979179348537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001154225028585,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001215453376062,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,8.977310062618926e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001215455049532,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0005765587557107,289.8847045898437,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298088986426,3.2739478683652123e-08,0.0012297761859372,-0.0845450684428215,0.0,0.0,0.0,-0.0210430473089218,60.0,-21.62932205200196,-0.0,-1.0311818243735617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001154225028585,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001215453376062,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,8.977310062618926e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001215455049532,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0005765587557107,289.8847045898437,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298088986426,3.2739478683652123e-08,0.0012297761859372,-0.0845450684428215,0.0,0.0,0.0,-0.0210430473089218,60.0,-21.62932205200196,-0.0,-1.0311818243735617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,0.0001155040590674,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001216312230098,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001216313903569,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0005769661511294,289.8780517578125,294.1499938964844,262.6916809082031,261.8988952636719,264.15753173828125,262.71630859375,288.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841114716575255e-08,0.001230644993484,-0.0848086029291153,0.0,0.0,0.0,-0.0210934318602085,60.0,-21.653047561645508,-0.0,-1.0326395027959736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,0.0001155879363068,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,0.0001217195458593,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,8.990176866063848e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001217197132064,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0005773851298727,289.8713684082031,294.1499938964844,262.67333984375,261.8830871582031,264.1413879394531,262.6979064941406,288.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.085079625248909,0.0,0.0,0.0,-0.0211452487856149,60.0,-21.677230834960938,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0001157615697593,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001219023906742,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.003681043395773e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001219025580212,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0005782524822279,289.8580017089844,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.3162027790467625e-08,0.0012333883205428,-0.0856406092643737,0.0,0.0,0.0,-0.021252516657114,60.0,-21.72686767578125,-0.0,-1.0372489356313964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0001157615697593,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001219023906742,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.003681043395773e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001219025580212,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0005782524822279,289.8580017089844,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.3162027790467625e-08,0.0012333883205428,-0.0856406092643737,0.0,0.0,0.0,-0.021252516657114,60.0,-21.72686767578125,-0.0,-1.0372489356313964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0001159409439424,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001220912818098,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.00057914853096,289.8445739746094,294.1499938964844,262.6000061035156,261.8197631835937,264.076416015625,262.6242370605469,288.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385571640565104e-08,0.0012352992780506,-0.0862200781702995,0.0,0.0,0.0,-0.0213633347302675,60.0,-21.777761459350582,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0001159409439424,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001220912818098,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.00057914853096,289.8445739746094,294.1499938964844,262.6000061035156,261.8197631835937,264.076416015625,262.6242370605469,288.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385571640565104e-08,0.0012352992780506,-0.0862200781702995,0.0,0.0,0.0,-0.0213633347302675,60.0,-21.777761459350582,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
