time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001161245454568,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0005800656508654,289.8310852050781,294.1499938964844,262.5633239746094,261.7880554199219,264.0437316894531,262.58740234375,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.021476762369275,60.0,-21.829784393310547,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001161245454568,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0005800656508654,289.8310852050781,294.1499938964844,262.5633239746094,261.7880554199219,264.0437316894531,262.58740234375,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.021476762369275,60.0,-21.829784393310547,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0005809955764561,289.8175354003906,294.1499938964844,262.52667236328125,261.75634765625,264.0108642578125,262.5505676269531,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.88250732421875,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0005809955764561,289.8175354003906,294.1499938964844,262.52667236328125,261.75634765625,264.0108642578125,262.5505676269531,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.88250732421875,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,9.053663961822168e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,0.0005814626347273,289.8107604980469,294.1499938964844,262.5083312988281,261.740478515625,263.9944152832031,262.5321655273437,288.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.909011840820312,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.0001164975983556,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0001226774766109,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.0005819291109219,289.803955078125,294.1499938964844,262.489990234375,261.724609375,263.9779052734375,262.5137634277344,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93556404113769,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.0005828563007526,289.7903137207031,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.98862266540528,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.0005828563007526,289.7903137207031,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.98862266540528,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0001230655470862,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,0.0005837699864059,289.7766418457031,294.1499938964844,262.4166564941406,261.6611022949219,263.9115600585937,262.4400939941406,288.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04141426086425,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0001230655470862,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,0.0005837699864059,289.7766418457031,294.1499938964844,262.4166564941406,261.6611022949219,263.9115600585937,262.4400939941406,288.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04141426086425,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001170437681139,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001232526265084,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.103407501243056e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0005846573621965,289.7629089355469,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.4759946032636435e-08,0.0012470480287447,-0.0897808298468589,0.0,0.0,0.0,-0.0220446567982435,60.0,-22.09343719482422,-0.0,-1.060353227444466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001170437681139,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001232526265084,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.103407501243056e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0005846573621965,289.7629089355469,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.4759946032636435e-08,0.0012470480287447,-0.0897808298468589,0.0,0.0,0.0,-0.0220446567982435,60.0,-22.09343719482422,-0.0,-1.060353227444466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0001171474868897,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,0.0001233618386322,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0005851754685863,289.754638671875,294.1499938964844,262.3580017089844,261.6102600097656,263.8581237792969,262.38116455078125,288.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.12420082092285,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,0.0001172149932244,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.00012343293929,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0005855127237737,289.7491149902344,294.1499938964844,262.34332275390625,261.5975341796875,263.8447265625,262.366455078125,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973336227039915e-08,0.0012488721404224,-0.0903333872556686,0.0,0.0,0.0,-0.0221504401415586,60.0,-22.14447593688965,-0.0,-1.0634578728740965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001172975098597,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001235198287758,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0005859248922206,289.7421875,294.1499938964844,262.32501220703125,261.5816345214844,263.82794189453125,262.3480529785156,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.50761695244728e-08,0.0012497511925175,-0.0905996337532997,0.0,0.0,0.0,-0.0222014170140028,60.0,-22.169479370117188,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0001173773125628,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0005863235564902,289.7352600097656,294.1499938964844,262.3066711425781,261.56573486328125,263.8111267089844,262.32965087890625,288.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19404602050781,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0005870804889127,289.72137451171875,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.24184226989746,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0005870804889127,289.72137451171875,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.24184226989746,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001176676887553,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,0.000123909645481,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,9.151934500550853e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0001239097910001,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0005877740331925,289.7074584960937,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.5537507159233435e-08,0.0012536949943751,-0.0917938724160194,0.0,0.0,0.0,-0.0224301163107156,60.0,-22.287477493286133,-0.0,-1.0716878051653113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001176676887553,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,0.000123909645481,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,9.151934500550853e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0001239097910001,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0005877740331925,289.7074584960937,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.5537507159233435e-08,0.0012536949943751,-0.0917938724160194,0.0,0.0,0.0,-0.0224301163107156,60.0,-22.287477493286133,-0.0,-1.0716878051653113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001177913509309,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001240398705704,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,9.16155258892104e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0001240400015376,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,0.0005883917328901,289.6934814453125,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550480896607,3.5691613220478764e-08,0.0012550123501569,-0.0921927168965339,0.0,0.0,0.0,-0.0225065127015113,60.0,-22.330455780029297,-0.0,-1.0739414335603217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001177913509309,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001240398705704,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,9.16155258892104e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0001240400015376,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,0.0005883917328901,289.6934814453125,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550480896607,3.5691613220478764e-08,0.0012550123501569,-0.0921927168965339,0.0,0.0,0.0,-0.0225065127015113,60.0,-22.330455780029297,-0.0,-1.0739414335603217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.0001178988241008,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0001241530408151,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.169911936623976e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001241531863342,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0005889285821467,289.6794738769531,294.1499938964844,262.1600036621094,261.43829345703125,263.6756591796875,262.1825256347656,288.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561931507661,3.5825557631596894e-08,0.0012561574112623,-0.092539332807064,0.0,0.0,0.0,-0.0225729122757911,60.0,-22.37059783935547,-0.0,-1.0759020341311044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.0001178988241008,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0001241530408151,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.169911936623976e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001241531863342,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0005889285821467,289.6794738769531,294.1499938964844,262.1600036621094,261.43829345703125,263.6756591796875,262.1825256347656,288.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561931507661,3.5825557631596894e-08,0.0012561574112623,-0.092539332807064,0.0,0.0,0.0,-0.0225729122757911,60.0,-22.37059783935547,-0.0,-1.0759020341311044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001179447572212,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,0.0001242014113813,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,9.17348443181254e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0001242015569005,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.000589158036746,289.6724548339844,294.1499938964844,262.14166259765625,261.4223327636719,263.6585998535156,262.1641540527344,288.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566825607791,3.5882798954389734e-08,0.00125664670486,-0.0926874577999115,0.0,0.0,0.0,-0.0226012878119945,60.0,-22.389270782470703,-0.0,-1.0767404745593017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001179862447315,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001242451107827,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,9.17671131901443e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.00012424524175,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,0.0005893652560189,289.6654357910156,294.1499938964844,262.1233215332031,261.4064025878906,263.6415405273437,262.1457824707031,288.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571247061714,3.593449804384363e-08,0.001257088733837,-0.0928212404251098,0.0,0.0,0.0,-0.0226269196718931,60.0,-22.407207489013672,-0.0,-1.0774980552241686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001180530962301,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001243155129486,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.181910718325526e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,0.0005896992515772,289.6513671875,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578369351103,3.601781273232518e-08,0.0012578009627759,-0.0930368080735206,0.0,0.0,0.0,-0.022668220102787,60.0,-22.44016456604004,-0.0,-1.0787193360783932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001180530962301,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001243155129486,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.181910718325526e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,0.0005896992515772,289.6513671875,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578369351103,3.601781273232518e-08,0.0012578009627759,-0.0930368080735206,0.0,0.0,0.0,-0.022668220102787,60.0,-22.44016456604004,-0.0,-1.0787193360783932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001180968392873,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001243615697603,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0005899177631363,289.6372375488281,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0723571777344,288.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583030620589,3.60723255710127e-08,0.0012582669733092,-0.093177855014801,0.0,0.0,0.0,-0.0226952452212572,60.0,-22.468997955322266,-0.0,-1.079518909818944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001180968392873,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001243615697603,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0005899177631363,289.6372375488281,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0723571777344,288.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583030620589,3.60723255710127e-08,0.0012582669733092,-0.093177855014801,0.0,0.0,0.0,-0.0226952452212572,60.0,-22.468997955322266,-0.0,-1.079518909818944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.000118136187666,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001244030136149,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001244031300302,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0005901143304072,289.62310791015625,294.1499938964844,262.0165100097656,261.31298828125,263.53887939453125,262.0372314453125,288.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.6121356572493823e-08,0.0012586861848831,-0.0933047086000442,0.0,0.0,0.0,-0.0227195508778095,60.0,-22.493762969970703,-0.0,-1.0802382632846277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.000118136187666,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001244030136149,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001244031300302,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0005901143304072,289.62310791015625,294.1499938964844,262.0165100097656,261.31298828125,263.53887939453125,262.0372314453125,288.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.6121356572493823e-08,0.0012586861848831,-0.0933047086000442,0.0,0.0,0.0,-0.0227195508778095,60.0,-22.493762969970703,-0.0,-1.0802382632846277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001181884872494,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.000124458092614,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.192441211780532e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001244582090293,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0005903755663894,289.60894775390625,294.1499938964844,261.98907470703125,261.2880249023437,263.50469970703125,262.0064392089844,288.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592794373631,3.6186538210358776e-08,0.001259243232198,-0.0934733301401138,0.0,0.0,0.0,-0.0227518621832132,60.0,-22.51556205749512,-0.0,-1.0811948669697813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001181884872494,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.000124458092614,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.192441211780532e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001244582090293,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0005903755663894,289.60894775390625,294.1499938964844,261.98907470703125,261.2880249023437,263.50469970703125,262.0064392089844,288.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592794373631,3.6186538210358776e-08,0.001259243232198,-0.0934733301401138,0.0,0.0,0.0,-0.0227518621832132,60.0,-22.51556205749512,-0.0,-1.0811948669697813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91961669921875,0.0,0.0,0.0001182171617983,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,0.0001244882878381,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,9.19467129278928e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001244884042534,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0005905188154429,289.6018371582031,294.1499938964844,261.9775085449219,261.2771911621094,263.4877014160156,261.9932861328125,288.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595849111676,3.622227140454015e-08,0.0012595487060025,-0.0935657769441604,0.0,0.0,0.0,-0.0227695759385824,60.0,-22.525123596191406,-0.0,-1.0817195317258665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91217041015625,0.0,0.0,0.0001182470368803,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0005906680598855,289.5947570800781,294.1499938964844,261.9673156738281,261.2673645019531,263.47076416015625,261.9814758300781,288.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.62595002911803e-08,0.0012598669854924,-0.0936620905995369,0.0,0.0,0.0,-0.022788031026721,60.0,-22.53379440307617,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0005909652682021,289.5805053710937,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.54819107055664,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0005909652682021,289.5805053710937,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.54819107055664,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0005912336055189,289.5662536621094,294.1499938964844,261.93914794921875,261.2377014160156,263.4039611816406,261.94696044921875,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.55775451660156,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
