time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001183602580567,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0005912336055189,289.5662536621094,294.1499938964844,261.93914794921875,261.2377014160156,263.4039611816406,261.94696044921875,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.55775451660156,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001184020584332,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001246829924639,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,9.209051495417953e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0005914423963986,289.5519714355469,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.93701171875,288.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645268265017877e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837989270687,60.0,-22.561580657958984,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001184020584332,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001246829924639,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,9.209051495417953e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0005914423963986,289.5519714355469,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.93701171875,288.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645268265017877e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837989270687,60.0,-22.561580657958984,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001184269203804,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.000591566611547,289.53765869140625,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.9313049316406,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.55912208557129,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001184269203804,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.000591566611547,289.53765869140625,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.9313049316406,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.55912208557129,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001184309658128,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,0.0001247134205186,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0001247135369339,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0005915868096053,289.5304870605469,294.1499938964844,261.9286804199219,261.2193908691406,263.3235168457031,261.9300842285156,288.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.55503273010254,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001184298525913,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001247122563654,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,9.211213910020888e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0005915812798775,289.5233154296875,294.1499938964844,261.92938232421875,261.21783447265625,263.30792236328125,261.9297180175781,288.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.54931640625,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001184081484097,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,0.0005914728390052,289.5089416503906,294.1499938964844,261.9331359863281,261.216552734375,263.2772827148437,261.9313049316406,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53274917602539,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001184081484097,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,0.0005914728390052,289.5089416503906,294.1499938964844,261.9331359863281,261.216552734375,263.2772827148437,261.9313049316406,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53274917602539,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.0001183598069474,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.000124638507259,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,0.0005912313936278,289.4945678710937,294.1499938964844,261.93975830078125,261.2174377441406,263.2474670410156,261.9361267089844,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50835609436035,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.0001183598069474,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.000124638507259,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,0.0005912313936278,289.4945678710937,294.1499938964844,261.93975830078125,261.2174377441406,263.2474670410156,261.9361267089844,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50835609436035,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001182832565973,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0001245578896487,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.1998117568437e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0005908490275032,289.4801940917969,294.1499938964844,261.9488220214844,261.2201843261719,263.21856689453125,261.9436950683594,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304598438619e-08,0.0012602529022842,-0.0937787517905235,0.0,0.0,0.0,-0.0228103902190923,60.0,-22.47620010375977,-0.0,-1.0829287333535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001182832565973,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0001245578896487,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.1998117568437e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0005908490275032,289.4801940917969,294.1499938964844,261.9488220214844,261.2201843261719,263.21856689453125,261.9436950683594,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304598438619e-08,0.0012602529022842,-0.0937787517905235,0.0,0.0,0.0,-0.0228103902190923,60.0,-22.47620010375977,-0.0,-1.0829287333535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0001181783591164,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001244474260602,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.191652497975156e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,0.0001244475279236,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0005903250421397,289.4657897949219,294.1499938964844,261.9599304199219,261.22442626953125,263.1905517578125,261.9535522460937,288.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-22.43680953979492,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0001181783591164,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001244474260602,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.191652497975156e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,0.0001244475279236,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0005903250421397,289.4657897949219,294.1499938964844,261.9599304199219,261.22442626953125,263.1905517578125,261.9535522460937,288.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-22.43680953979492,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0001181180850835,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,0.0001243839651579,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,9.186964598484336e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,0.0001243840670213,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,0.0005900239339098,289.4585876464844,294.1499938964844,261.96612548828125,261.22705078125,263.1768798828125,261.95916748046875,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585293734446,3.60987364445009e-08,0.0012584932846948,-0.0932461842894554,0.0,0.0,0.0,-0.0227083396166563,60.0,-22.41479682922364,-0.0,-1.0799062977184805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.000118055002531,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0001243175356648,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,9.182058420265092e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.0001243176375282,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.0005897088558413,289.4513854980469,294.1499938964844,261.9726867675781,261.2299499511719,263.1634826660156,261.9652404785156,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578573077917,3.6020118443502724e-08,0.0012578212190419,-0.0930427759885788,0.0,0.0,0.0,-0.0226693656295537,60.0,-22.39146423339844,-0.0,-1.0787531579126153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,0.000117920935736,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001241763529833,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.171630517812446e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001241764548467,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0005890391767024,289.4369506835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1372375488281,261.9783020019531,287.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.34247779846192,-0.0,-1.0763043434280917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,0.000117920935736,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001241763529833,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.171630517812446e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001241764548467,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0005890391767024,289.4369506835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1372375488281,261.9783020019531,287.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.34247779846192,-0.0,-1.0763043434280917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0001177685189759,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001240158599102,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.159776527667418e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0001240159617736,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0005882778204977,289.42254638671875,294.1499938964844,262.00146484375,261.243408203125,263.1120300292969,261.9925231933594,287.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548048980534,3.5663067166069595e-08,0.0012547691585496,-0.0921188369393348,0.0,0.0,0.0,-0.0224923659116029,60.0,-22.28929901123047,-0.0,-1.0735237765402417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0001177685189759,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001240158599102,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.159776527667418e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0001240159617736,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0005882778204977,289.42254638671875,294.1499938964844,262.00146484375,261.243408203125,263.1120300292969,261.9925231933594,287.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548048980534,3.5663067166069595e-08,0.0012547691585496,-0.0921188369393348,0.0,0.0,0.0,-0.0224923659116029,60.0,-22.28929901123047,-0.0,-1.0735237765402417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,0.0001175941142719,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,0.0001238322001881,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146211232291536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005874066264368,289.4081115722656,294.1499938964844,262.0167236328125,261.2507629394531,263.087646484375,262.00738525390625,287.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.5445701485059544e-08,0.0012529111700132,-0.0915562435984611,0.0,0.0,0.0,-0.0223846100270748,60.0,-22.232227325439453,-0.0,-1.0703464425887432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,0.0001175941142719,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,0.0001238322001881,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146211232291536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005874066264368,289.4081115722656,294.1499938964844,262.0167236328125,261.2507629394531,263.087646484375,262.00738525390625,287.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.5445701485059544e-08,0.0012529111700132,-0.0915562435984611,0.0,0.0,0.0,-0.0223846100270748,60.0,-22.232227325439453,-0.0,-1.0703464425887432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001173932614619,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,0.0001236206881003,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.13058902369812e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,0.0001236207899637,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0005864033009856,289.3937072753906,294.1499938964844,262.031982421875,261.2581481933594,263.0643005371094,262.02252197265625,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508066138252,3.519537727925126e-08,0.001250771456398,-0.0909082517027854,0.0,0.0,0.0,-0.0222605187445878,60.0,-22.17001914978028,-0.0,-1.0666931160585592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001173932614619,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,0.0001236206881003,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.13058902369812e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,0.0001236207899637,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0005864033009856,289.3937072753906,294.1499938964844,262.031982421875,261.2581481933594,263.0643005371094,262.02252197265625,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508066138252,3.519537727925126e-08,0.001250771456398,-0.0909082517027854,0.0,0.0,0.0,-0.0222605187445878,60.0,-22.17001914978028,-0.0,-1.0666931160585592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001172839329228,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001235055678989,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,9.122086339630188e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0001235056697623,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,0.0005858572549186,289.3865051269531,294.1499938964844,262.0395202636719,261.2617492675781,263.05291748046875,262.0300598144531,287.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641762115,3.5059123604241904e-08,0.0012496067211031,-0.0905555039644241,0.0,0.0,0.0,-0.0221929736435413,60.0,-22.13735008239746,-0.0,-1.0647072912206569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,0.0001171670301118,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0001233824586961,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,9.112993575399742e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0001233825605595,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,0.0005852732574567,289.3793029785156,294.1499938964844,262.0469055175781,261.2652282714844,263.0417785644531,262.0375366210937,287.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483962345868,3.4913430368987974e-08,0.0012483613099902,-0.0901782661676406,0.0,0.0,0.0,-0.0221207495778799,60.0,-22.103479385375977,-0.0,-1.0625858237744978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0001169132010545,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001231151691172,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.093250992009416e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0001231152564287,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.000584005319979,289.3648986816406,294.1499938964844,262.0610046386719,261.271728515625,263.02008056640625,262.0520324707031,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456917902454,3.459708253217286e-08,0.0012456570984795,-0.0893590375781059,0.0,0.0,0.0,-0.0219639260321855,60.0,-22.032657623291016,-0.0,-1.0579866938087434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0001169132010545,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001231151691172,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.093250992009416e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0001231152564287,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.000584005319979,289.3648986816406,294.1499938964844,262.0610046386719,261.271728515625,263.02008056640625,262.0520324707031,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456917902454,3.459708253217286e-08,0.0012456570984795,-0.0893590375781059,0.0,0.0,0.0,-0.0219639260321855,60.0,-22.032657623291016,-0.0,-1.0579866938087434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,0.0001166343936347,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.0001228215696755,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.071566455531864e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000122821656987,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,0.000582612643484,289.3505249023437,294.1499938964844,262.073974609375,261.2773132324219,262.99920654296875,262.0655822753906,287.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721104063,3.4249609370817786e-08,0.0012426868779584,-0.0884590148925781,0.0,0.0,0.0,-0.0217916723340749,60.0,-21.957670211791992,-0.0,-1.05294667207545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,0.0001166343936347,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.0001228215696755,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.071566455531864e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000122821656987,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,0.000582612643484,289.3505249023437,294.1499938964844,262.073974609375,261.2773132324219,262.99920654296875,262.0655822753906,287.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721104063,3.4249609370817786e-08,0.0012426868779584,-0.0884590148925781,0.0,0.0,0.0,-0.0217916723340749,60.0,-21.957670211791992,-0.0,-1.05294667207545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.000116338735097,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.04857079149224e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001225103187607,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0005811357987113,289.3361511230469,294.1499938964844,262.0853271484375,261.28173828125,262.9791564941406,262.07769775390625,287.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881139671620986e-08,0.0012395371450111,-0.0875043720006942,0.0,0.0,0.0,-0.0216090120375156,60.0,-21.87985610961914,-0.0,-1.047615114657674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.000116338735097,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.04857079149224e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001225103187607,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0005811357987113,289.3361511230469,294.1499938964844,262.0853271484375,261.28173828125,262.9791564941406,262.07769775390625,287.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881139671620986e-08,0.0012395371450111,-0.0875043720006942,0.0,0.0,0.0,-0.0216090120375156,60.0,-21.87985610961914,-0.0,-1.047615114657674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,0.0005796123878099,289.32177734375,294.1499938964844,262.0946960449219,261.2846374511719,262.95977783203125,262.0882873535156,287.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865194052457809,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.80120086669922,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,0.0005796123878099,289.32177734375,294.1499938964844,262.0946960449219,261.2846374511719,262.95977783203125,262.0882873535156,287.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865194052457809,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.80120086669922,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0001158808372565,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001220280391862,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,9.012956434162334e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,0.0001220281337737,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.000578848470468,289.31463623046875,294.1499938964844,262.0985412597656,261.28546142578125,262.9503479003906,262.0926818847656,287.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.33104779315363e-08,0.0012346588773652,-0.0860254317522049,0.0,0.0,0.0,-0.0213261172175407,60.0,-21.762210845947266,-0.0,-1.039384684986544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0001157287842943,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,0.000121867917187,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.001129365060478e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.0001218680117744,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,0.0005780889187008,289.3074645996094,294.1499938964844,262.1017150878906,261.2857666015625,262.9410705566406,262.0966186523437,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.3120976183909085e-08,0.0012330388417467,-0.0855341926217079,0.0,0.0,0.0,-0.0212321747094392,60.0,-21.723642349243164,-0.0,-1.036658758835074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0001154315541498,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,0.0001215549273183,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.978012192528695e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001215550146298,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0005766042741015,289.29315185546875,294.1499938964844,262.1058959960937,261.2848205566406,262.9229431152344,262.1025695800781,287.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299050576984,3.27505595976163e-08,0.001229872344993,-0.0845737978816032,0.0,0.0,0.0,-0.0210485477000474,60.0,-21.648906707763672,-0.0,-1.031340630675004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0001154315541498,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,0.0001215549273183,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.978012192528695e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001215550146298,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0005766042741015,289.29315185546875,294.1499938964844,262.1058959960937,261.2848205566406,262.9229431152344,262.1025695800781,287.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299050576984,3.27505595976163e-08,0.001229872344993,-0.0845737978816032,0.0,0.0,0.0,-0.0210485477000474,60.0,-21.648906707763672,-0.0,-1.031340630675004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
